time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9273748993873596,0.2350139170885086,0.2107467651367187,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9697348475456238,0.2654279470443725,0.2507433593273163,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.2973122894763946,0.2066778093576431,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9311478734016418,0.2372875958681106,0.2242518216371536,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7603200674057007,0.129885733127594,0.5835313200950623,285.11163330078125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3369140625,285.11444091796875,1.0,0.322636216878891,1.0,1.0,0.0,1.0,-1.7714072465896606,1.7714048624038696,2.3799000246071955e-06,1.2327064275741575,1.0,1.0,0.0,38.52332305908203,83.0,54690.23046875,0.0,433.2279968261719,1.0,280.6427307128906,284.1132202148437,298.505126953125,301.970458984375,293.1499938964844,293.1499938964844,280.3500061035156,31898.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015448451042175,1.0,0.0,0.0,3.764170169830322,3.764194488525391,9.45435203902889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.958984375,0.0,1632.2919921875,1895.4371337890625,0.0,2485.557861328125,0.927640974521637,1.0,0.0,3.0,1.0,0.0
17743200,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9273748993873596,0.2350139170885086,0.2107467651367187,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9697348475456238,0.2654279470443725,0.2507433593273163,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.2973122894763946,0.2066778093576431,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9311478734016418,0.2372875958681106,0.2242518216371536,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7603200674057007,0.129885733127594,0.5835313200950623,285.11163330078125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3369140625,285.11444091796875,1.0,0.322636216878891,1.0,1.0,0.0,1.0,-1.7714072465896606,1.7714048624038696,2.3799000246071955e-06,1.2327064275741575,1.0,1.0,0.0,38.52332305908203,83.0,54690.23046875,0.0,433.2279968261719,1.0,280.6427307128906,284.1132202148437,298.505126953125,301.970458984375,293.1499938964844,293.1499938964844,280.3500061035156,31898.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015448451042175,1.0,0.0,0.0,3.764170169830322,3.764194488525391,9.45435203902889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.958984375,0.0,1632.2919921875,1895.4371337890625,0.0,2485.557861328125,0.927640974521637,1.0,0.0,3.0,1.0,0.0
17743260,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8666772246360779,0.2386203110218048,0.2148694396018982,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9024638533592224,0.2689091265201568,0.2548060417175293,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.938587725162506,0.2977557480335235,0.208746001124382,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8691028356552124,0.2406341731548309,0.2281662672758102,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7174350619316101,0.1327286064624786,0.5992660522460938,284.7833251953125,284.95001220703125,297.5997314453125,295.55181884765625,297.5231628417969,297.3345031738281,284.7680053710937,1.0,0.3389747738838196,0.8944119215011597,0.8944119215011597,0.4000000059604645,1.0,-1.8070825338363647,1.2710987329483032,0.5359838008880615,0.7248585224151611,0.8204007744789124,0.8204007744789124,0.0,50.00043487548828,103.0,51071.484375,0.0,489.4109191894531,1.0,280.3565673828125,283.6712341308594,298.57452392578125,302.0773010253906,293.1499938964844,293.1499938964844,280.6499938964844,41220.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123597502708435,1.0,0.0,0.0,3.6957437992095934,3.69576907157898,9.113747410083306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3056640625,0.0,1624.2052001953125,1895.4371337890625,0.0,2584.94091796875,0.9155240654945374,1.0,0.0,3.0,1.0,0.0
17743320,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8666772246360779,0.2386203110218048,0.2148694396018982,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9024638533592224,0.2689091265201568,0.2548060417175293,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.938587725162506,0.2977557480335235,0.208746001124382,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8691028356552124,0.2406341731548309,0.2281662672758102,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7174350619316101,0.1327286064624786,0.5992660522460938,284.7833251953125,284.95001220703125,297.5997314453125,295.55181884765625,297.5231628417969,297.3345031738281,284.7680053710937,1.0,0.3389747738838196,0.8944119215011597,0.8944119215011597,0.4000000059604645,1.0,-1.8070825338363647,1.2710987329483032,0.5359838008880615,0.7248585224151611,0.8204007744789124,0.8204007744789124,0.0,50.00043487548828,103.0,51071.484375,0.0,489.4109191894531,1.0,280.3565673828125,283.6712341308594,298.57452392578125,302.0773010253906,293.1499938964844,293.1499938964844,280.6499938964844,41220.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123597502708435,1.0,0.0,0.0,3.6957437992095934,3.69576907157898,9.113747410083306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3056640625,0.0,1624.2052001953125,1895.4371337890625,0.0,2584.94091796875,0.9155240654945374,1.0,0.0,3.0,1.0,0.0
17743380,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8203686475753784,0.2418016195297241,0.2181087583303451,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8511749505996704,0.2720967829227447,0.2582572102546692,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8785772919654846,0.2991419732570648,0.2098431289196014,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8223986029624939,0.2436753362417221,0.231502428650856,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6774505972862244,0.1353126615285873,0.6133820414543152,284.8595275878906,284.95001220703125,297.6780700683594,295.58709716796875,297.4945068359375,297.3352966308594,284.86505126953125,1.0,0.3575984537601471,0.7888238430023193,0.7888238430023193,0.800000011920929,1.0,-1.8376281261444087,0.8536317348480225,0.9839963912963868,0.2998304963111877,0.7902532815933228,0.7902532815933228,0.0,64.9768295288086,106.0,44388.84765625,0.0,555.5297241210938,1.0,280.6412658691406,283.76422119140625,298.4267272949219,301.3822937011719,293.1499938964844,293.1499938964844,280.95001220703125,42529.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756551504135132,1.0,0.0,0.0,3.384065628051758,3.3840882778167725,7.641363595212169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.8037109375,0.0,1302.2366943359375,1895.4371337890625,0.0,2251.21923828125,0.8509399890899658,1.0,0.0,3.0,1.0,0.0
17743440,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8203686475753784,0.2418016195297241,0.2181087583303451,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8511749505996704,0.2720967829227447,0.2582572102546692,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8785772919654846,0.2991419732570648,0.2098431289196014,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8223986029624939,0.2436753362417221,0.231502428650856,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6774505972862244,0.1353126615285873,0.6133820414543152,284.8595275878906,284.95001220703125,297.6780700683594,295.58709716796875,297.4945068359375,297.3352966308594,284.86505126953125,1.0,0.3575984537601471,0.7888238430023193,0.7888238430023193,0.800000011920929,1.0,-1.8376281261444087,0.8536317348480225,0.9839963912963868,0.2998304963111877,0.7902532815933228,0.7902532815933228,0.0,64.9768295288086,106.0,44388.84765625,0.0,555.5297241210938,1.0,280.6412658691406,283.76422119140625,298.4267272949219,301.3822937011719,293.1499938964844,293.1499938964844,280.95001220703125,42529.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756551504135132,1.0,0.0,0.0,3.384065628051758,3.3840882778167725,7.641363595212169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.8037109375,0.0,1302.2366943359375,1895.4371337890625,0.0,2251.21923828125,0.8509399890899658,1.0,0.0,3.0,1.0,0.0
17743500,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8072265982627869,0.2438487410545349,0.219977006316185,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8374301195144653,0.2740618884563446,0.2601809799671173,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8627384305000305,0.3005084097385406,0.2107788771390915,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8091844916343689,0.2455228120088577,0.2333335876464843,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6663897633552551,0.1367762088775634,0.6206602454185486,285.0281677246094,284.95001220703125,297.71600341796875,295.6041564941406,297.5069274902344,297.33807373046875,285.0403747558594,1.0,0.3651579618453979,0.7360298037528992,0.7360298037528992,1.0,1.0,-1.854239702224732,0.8295267820358276,1.0247129201889038,0.2711569368839264,0.8978856205940247,0.8978856205940247,0.0,71.05724334716797,106.0,43729.28125,0.0,586.2078247070312,1.0,280.8909606933594,283.9385681152344,298.4071044921875,301.1756591796875,293.1499938964844,293.1499938964844,280.95001220703125,34667.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536032199859619,1.0,0.0,0.0,3.420665740966797,3.420687437057495,7.807546467120119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.18701171875,0.0,1283.3370361328125,1895.4371337890625,0.0,2056.7041015625,0.8566587567329407,1.0,0.0,3.0,1.0,0.0
17743560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7982093095779419,0.2461066097021103,0.2221279293298721,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.828526496887207,0.2762272953987121,0.2623478174209595,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8524067997932434,0.3021862506866455,0.2120093703269958,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7999221682548523,0.2475516349077224,0.2353779226541519,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.659492552280426,0.1383545398712158,0.628436267375946,285.0378112792969,284.95001220703125,297.7530822753906,295.6208190917969,297.5257873535156,297.3420104980469,285.03729248046875,1.0,0.3720228672027588,0.7458915710449219,0.7458915710449219,1.0,1.0,-1.8726904392242432,0.8392260670661926,1.0334643125534058,0.2757236957550049,0.9344324469566344,0.9344324469566344,0.0,76.04871368408203,94.0,44205.77734375,0.0,615.2734985351562,1.0,280.9399719238281,283.9205017089844,298.4834289550781,301.3007507324219,293.1499938964844,293.1499938964844,280.6499938964844,31862.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424096465110779,1.0,0.0,0.0,3.5454087257385254,3.545431137084961,8.387372645302094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.18408203125,0.0,1389.81787109375,1895.4371337890625,0.0,1960.1519775390625,0.8788934946060181,1.0,0.0,3.0,1.0,0.0
17743620,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7955065965652466,0.249694749712944,0.2256974875926971,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8255882263183594,0.2799577713012695,0.2661496102809906,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8480044007301331,0.304840475320816,0.2140881121158599,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7969934344291687,0.2510721087455749,0.2389668971300125,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.658584713935852,0.1412328034639358,0.6422819495201111,284.9128112792969,284.95001220703125,297.82440185546875,295.6528625488281,297.56170654296875,297.34649658203125,284.9203186035156,1.0,0.3787431120872497,0.7656152248382568,0.7656152248382568,1.0,1.0,-1.9049752950668333,0.8591179847717285,1.045857310295105,0.2866838276386261,0.8455950021743774,0.8455950021743774,0.0,79.69017028808594,82.0,45463.62890625,0.0,650.8897705078125,1.0,280.6581115722656,283.7852783203125,298.6595153808594,301.6316223144531,293.1499938964844,293.1499938964844,280.95001220703125,38335.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490614056587219,1.0,0.0,0.0,3.4695358276367188,3.4695587158203125,8.032228606680292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73583984375,0.0,1358.1219482421875,1895.4371337890625,0.0,2017.33642578125,0.867273211479187,1.0,0.0,3.0,1.0,0.0
17743680,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7955065965652466,0.249694749712944,0.2256974875926971,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8255882263183594,0.2799577713012695,0.2661496102809906,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8480044007301331,0.304840475320816,0.2140881121158599,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7969934344291687,0.2510721087455749,0.2389668971300125,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.658584713935852,0.1412328034639358,0.6422819495201111,284.9128112792969,284.95001220703125,297.82440185546875,295.6528625488281,297.56170654296875,297.34649658203125,284.9203186035156,1.0,0.3787431120872497,0.7656152248382568,0.7656152248382568,1.0,1.0,-1.9049752950668333,0.8591179847717285,1.045857310295105,0.2866838276386261,0.8455950021743774,0.8455950021743774,0.0,79.69017028808594,82.0,45463.62890625,0.0,650.8897705078125,1.0,280.6581115722656,283.7852783203125,298.6595153808594,301.6316223144531,293.1499938964844,293.1499938964844,280.95001220703125,38335.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490614056587219,1.0,0.0,0.0,3.4695358276367188,3.4695587158203125,8.032228606680292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73583984375,0.0,1358.1219482421875,1895.4371337890625,0.0,2017.33642578125,0.867273211479187,1.0,0.0,3.0,1.0,0.0
17743740,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8057777881622314,0.2540106773376465,0.2292048633098602,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8348994851112366,0.2843032777309418,0.2699131071567535,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8567987680435181,0.3082975447177887,0.216204360127449,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.80706387758255,0.2551510632038116,0.242501899600029,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6683647036552429,0.1444707214832306,0.6556736826896667,285.0776062011719,284.95001220703125,297.8915405273437,295.68310546875,297.597900390625,297.3545227050781,285.0751647949219,1.0,0.3806155323982239,0.785338819026947,0.785338819026947,1.0,1.0,-1.936566710472107,0.8781177997589111,1.0584489107131958,0.2968494594097137,1.0,1.0,0.0,77.74002075195312,70.0,45851.109375,0.0,668.608642578125,1.0,280.942138671875,283.9214782714844,298.67022705078125,301.60894775390625,293.1499938964844,293.1499938964844,280.6499938964844,30674.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742774248123169,1.0,0.0,0.0,3.681848526000977,3.681871891021729,9.045344313562964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.61376953125,0.0,1528.69873046875,1895.4371337890625,0.0,1963.2716064453125,0.908691108226776,1.0,0.0,3.0,1.0,0.0
17743800,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8057777881622314,0.2540106773376465,0.2292048633098602,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8348994851112366,0.2843032777309418,0.2699131071567535,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8567987680435181,0.3082975447177887,0.216204360127449,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.80706387758255,0.2551510632038116,0.242501899600029,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6683647036552429,0.1444707214832306,0.6556736826896667,285.0776062011719,284.95001220703125,297.8915405273437,295.68310546875,297.597900390625,297.3545227050781,285.0751647949219,1.0,0.3806155323982239,0.785338819026947,0.785338819026947,1.0,1.0,-1.936566710472107,0.8781177997589111,1.0584489107131958,0.2968494594097137,1.0,1.0,0.0,77.74002075195312,70.0,45851.109375,0.0,668.608642578125,1.0,280.942138671875,283.9214782714844,298.67022705078125,301.60894775390625,293.1499938964844,293.1499938964844,280.6499938964844,30674.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742774248123169,1.0,0.0,0.0,3.681848526000977,3.681871891021729,9.045344313562964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.61376953125,0.0,1528.69873046875,1895.4371337890625,0.0,1963.2716064453125,0.908691108226776,1.0,0.0,3.0,1.0,0.0
17743860,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8239089250564575,0.2575313448905945,0.2324257493019104,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8532940149307251,0.2881711423397064,0.2735312283039093,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8753722310066223,0.3111191987991333,0.2181891053915023,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8251106142997742,0.2588121891021728,0.2459050118923187,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6863335967063904,0.147532507777214,0.668747067451477,284.9022521972656,284.95001220703125,297.9541320800781,295.7113952636719,297.6288146972656,297.3585205078125,284.90625,1.0,0.3793807923793793,0.7843117713928223,0.7843117713928223,1.0,1.0,-1.966949224472046,0.8926519751548767,1.074297308921814,0.3029305040836334,0.8940216302871704,0.8940216302871704,0.0,72.36860656738281,58.0,47265.6484375,0.0,674.3696899414062,1.0,280.657470703125,283.7294311523437,298.76611328125,301.870849609375,293.1499938964844,293.1499938964844,280.95001220703125,36876.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586190700531006,1.0,0.0,0.0,3.6742947101593018,3.67431902885437,9.008267056742624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.51318359375,0.0,1566.9644775390625,1895.4371337890625,0.0,2100.47119140625,0.9110848903656006,1.0,0.0,3.0,1.0,0.0
17743920,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8239089250564575,0.2575313448905945,0.2324257493019104,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8532940149307251,0.2881711423397064,0.2735312283039093,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8753722310066223,0.3111191987991333,0.2181891053915023,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8251106142997742,0.2588121891021728,0.2459050118923187,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6863335967063904,0.147532507777214,0.668747067451477,284.9022521972656,284.95001220703125,297.9541320800781,295.7113952636719,297.6288146972656,297.3585205078125,284.90625,1.0,0.3793807923793793,0.7843117713928223,0.7843117713928223,1.0,1.0,-1.966949224472046,0.8926519751548767,1.074297308921814,0.3029305040836334,0.8940216302871704,0.8940216302871704,0.0,72.36860656738281,58.0,47265.6484375,0.0,674.3696899414062,1.0,280.657470703125,283.7294311523437,298.76611328125,301.870849609375,293.1499938964844,293.1499938964844,280.95001220703125,36876.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586190700531006,1.0,0.0,0.0,3.6742947101593018,3.67431902885437,9.008267056742624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.51318359375,0.0,1566.9644775390625,1895.4371337890625,0.0,2100.47119140625,0.9110848903656006,1.0,0.0,3.0,1.0,0.0
17743980,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.851264238357544,0.2617978155612945,0.2356216758489608,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8832479119300842,0.2926473617553711,0.2771524488925934,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9056934714317322,0.3147023320198059,0.2201996445655822,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8525769710540771,0.2630267143249511,0.2493054568767547,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7132777571678162,0.1509482264518737,0.6817538738250732,285.0908203125,284.95001220703125,298.0116882324219,295.73760986328125,297.6600646972656,297.3671264648437,285.09210205078125,1.0,0.3760780990123749,0.7832847237586975,0.7832847237586975,1.0,1.0,-1.9972445964813232,0.9070602655410768,1.0901843309402466,0.3087643086910248,1.0,1.0,0.0,64.53375244140625,46.0,47274.36328125,0.0,671.7496337890625,1.0,280.9432983398437,283.9067687988281,298.7328796386719,301.7727966308594,293.1499938964844,293.1499938964844,280.6499938964844,32713.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534270286560059,1.0,0.0,0.0,3.811271905899048,3.8112969398498535,9.692440698927385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3759765625,0.0,1694.427001953125,1895.4371337890625,0.0,2055.172607421875,0.9390218257904052,1.0,0.0,3.0,1.0,0.0
17744040,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.851264238357544,0.2617978155612945,0.2356216758489608,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8832479119300842,0.2926473617553711,0.2771524488925934,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9056934714317322,0.3147023320198059,0.2201996445655822,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8525769710540771,0.2630267143249511,0.2493054568767547,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7132777571678162,0.1509482264518737,0.6817538738250732,285.0908203125,284.95001220703125,298.0116882324219,295.73760986328125,297.6600646972656,297.3671264648437,285.09210205078125,1.0,0.3760780990123749,0.7832847237586975,0.7832847237586975,1.0,1.0,-1.9972445964813232,0.9070602655410768,1.0901843309402466,0.3087643086910248,1.0,1.0,0.0,64.53375244140625,46.0,47274.36328125,0.0,671.7496337890625,1.0,280.9432983398437,283.9067687988281,298.7328796386719,301.7727966308594,293.1499938964844,293.1499938964844,280.6499938964844,32713.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534270286560059,1.0,0.0,0.0,3.811271905899048,3.8112969398498535,9.692440698927385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3759765625,0.0,1694.427001953125,1895.4371337890625,0.0,2055.172607421875,0.9390218257904052,1.0,0.0,3.0,1.0,0.0
17744100,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8710439801216125,0.2638009786605835,0.2373965084552765,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.904502272605896,0.2948436439037323,0.2791386544704437,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9291605353355408,0.316409170627594,0.2213538885116577,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8724218010902405,0.2651028037071228,0.2511665225028991,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7297415137290955,0.152667686343193,0.6887645721435547,284.9573059082031,284.95001220703125,298.0384521484375,295.7499389648437,297.67449951171875,297.3710632324219,284.9413757324219,1.0,0.3739890158176422,0.7827711701393127,0.7827711701393127,1.0,1.0,-2.013801097869873,0.9149423837661744,1.0988587141036987,0.3119827210903168,0.9760037660598756,0.9760037660598756,0.0,59.87912368774414,46.0,48598.265625,0.0,668.959228515625,1.0,280.69342041015625,283.7286071777344,298.8095397949219,302.0308837890625,293.1499938964844,293.1499938964844,280.6499938964844,33732.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628113627433777,1.0,0.0,0.0,3.8495261669158936,3.8495516777038574,9.887985470413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2958984375,0.0,1748.79736328125,1895.4371337890625,0.0,2137.276611328125,0.9481012225151062,1.0,0.0,3.0,1.0,0.0
17744160,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.89420485496521,0.2654289603233337,0.2387925237417221,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.931416392326355,0.2967734336853027,0.2808528244495392,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9559176564216614,0.3177923560142517,0.2222523391246795,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8958200812339783,0.2669391930103302,0.2527845203876495,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7482742071151733,0.1542505174875259,0.6951528191566467,284.914794921875,284.95001220703125,298.06378173828125,295.7616882324219,297.68670654296875,297.3719787597656,284.9173278808594,1.0,0.3715930879116058,0.7822416424751282,0.7822416424751282,1.0,1.0,-2.0282304286956787,0.921801209449768,1.1064293384552002,0.3147614300251007,0.938996434211731,0.938996434211731,0.0,55.167236328125,34.0,48838.765625,0.0,664.2029418945312,1.0,280.6560363769531,283.70440673828125,298.8131408691406,302.0167236328125,293.1499938964844,293.1499938964844,280.3500061035156,36186.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679154276847839,1.0,0.0,0.0,3.826973676681519,3.8269994258880615,9.772467137736385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9873046875,0.0,1740.580078125,1895.4371337890625,0.0,2182.349609375,0.9447553157806396,1.0,0.0,3.0,1.0,0.0
17744220,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9597999453544616,0.2684990763664245,0.2411872744560241,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9929643869400024,0.3005039989948272,0.2839840054512024,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3206452131271362,0.2158901542425155,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9621177315711976,0.2704979181289673,0.2557533979415893,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7996879816055298,0.1573371738195419,0.7071702480316162,284.86737060546875,284.95001220703125,298.11004638671875,295.7834167480469,297.7093200683594,297.3743896484375,284.87615966796875,1.0,0.3659383058547973,0.7811826467514038,0.7811826467514038,1.0,1.0,-2.051142454147339,0.9327293038368224,1.1184130907058716,0.3187913596630096,0.8403429985046387,0.8403429985046387,0.0,45.68246841430664,54.0,49514.09375,0.0,647.6011962890625,1.0,280.3570861816406,283.6539306640625,298.8168640136719,302.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,41879.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778328657150269,1.0,0.0,0.0,3.5824742317199707,3.582498550415039,8.563660571780929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.9462890625,0.0,1502.5076904296875,1895.4371337890625,0.0,2270.70458984375,0.8957698345184326,1.0,0.0,3.0,1.0,0.0
17744280,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9597999453544616,0.2684990763664245,0.2411872744560241,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9929643869400024,0.3005039989948272,0.2839840054512024,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3206452131271362,0.2158901542425155,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9621177315711976,0.2704979181289673,0.2557533979415893,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7996879816055298,0.1573371738195419,0.7071702480316162,284.86737060546875,284.95001220703125,298.11004638671875,295.7834167480469,297.7093200683594,297.3743896484375,284.87615966796875,1.0,0.3659383058547973,0.7811826467514038,0.7811826467514038,1.0,1.0,-2.051142454147339,0.9327293038368224,1.1184130907058716,0.3187913596630096,0.8403429985046387,0.8403429985046387,0.0,45.68246841430664,54.0,49514.09375,0.0,647.6011962890625,1.0,280.3570861816406,283.6539306640625,298.8168640136719,302.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,41879.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778328657150269,1.0,0.0,0.0,3.5824742317199707,3.582498550415039,8.563660571780929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.9462890625,0.0,1502.5076904296875,1895.4371337890625,0.0,2270.70458984375,0.8957698345184326,1.0,0.0,3.0,1.0,0.0
17744340,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9859558939933776,0.2744991779327392,0.2458595782518386,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.307972252368927,0.2735137939453125,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.3293679058551788,0.2020163387060165,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9876664280891418,0.2763013243675232,0.2605283856391907,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.82325279712677,0.1616058200597763,0.7234350442886353,284.9595947265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7414855957031,297.3994445800781,285.0238952636719,1.0,0.3678808808326721,0.7801236510276794,0.7801236510276794,1.0,1.0,-2.070340871810913,0.9408164024353028,1.1295243501663208,0.326763242483139,0.8865166306495667,0.8865166306495667,0.0,43.43119430541992,74.0,48365.26953125,0.0,649.4818725585938,1.0,280.6418151855469,283.8387145996094,298.7469177246094,301.8012390136719,293.1499938964844,293.1499938964844,280.95001220703125,39513.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635622620582581,1.0,0.0,0.0,3.547708749771118,3.547732353210449,8.398258160013938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.79736328125,0.0,1447.86376953125,1895.4371337890625,0.0,2143.8896484375,0.8857022523880005,1.0,0.0,3.0,1.0,0.0
17744400,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9859558939933776,0.2744991779327392,0.2458595782518386,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.307972252368927,0.2735137939453125,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.3293679058551788,0.2020163387060165,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9876664280891418,0.2763013243675232,0.2605283856391907,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.82325279712677,0.1616058200597763,0.7234350442886353,284.9595947265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7414855957031,297.3994445800781,285.0238952636719,1.0,0.3678808808326721,0.7801236510276794,0.7801236510276794,1.0,1.0,-2.070340871810913,0.9408164024353028,1.1295243501663208,0.326763242483139,0.8865166306495667,0.8865166306495667,0.0,43.43119430541992,74.0,48365.26953125,0.0,649.4818725585938,1.0,280.6418151855469,283.8387145996094,298.7469177246094,301.8012390136719,293.1499938964844,293.1499938964844,280.95001220703125,39513.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635622620582581,1.0,0.0,0.0,3.547708749771118,3.547732353210449,8.398258160013938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.79736328125,0.0,1447.86376953125,1895.4371337890625,0.0,2143.8896484375,0.8857022523880005,1.0,0.0,3.0,1.0,0.0
17744460,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9202910661697388,0.2781067788600921,0.2499789595603943,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9619038105010986,0.3134410679340362,0.2961001396179199,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.9834253787994384,0.3363468945026397,0.2345236539840698,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9233051538467408,0.2806309163570404,0.2654678523540497,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.7735316157341003,0.1650820076465606,0.7433229088783264,285.28515625,284.95001220703125,298.17987060546875,295.81842041015625,297.7630615234375,297.4137268066406,285.2693786621094,1.0,0.3787086308002472,0.7791218161582947,0.7791218161582947,1.0,1.0,-2.0749857425689697,0.9446307420730592,1.1303550004959106,0.3195689022541046,1.0,1.0,0.0,53.87431335449219,94.0,48594.2109375,0.0,722.0485229492188,1.0,280.942138671875,284.0317687988281,298.8094177246094,301.940673828125,293.1499938964844,293.1499938964844,280.6499938964844,32624.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582588195800781,1.0,0.0,0.0,3.784945726394653,3.78497052192688,9.559003046888392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.56640625,0.0,1662.35546875,1895.4371337890625,0.0,2097.318115234375,0.9328098893165588,1.0,0.0,3.0,1.0,0.0
17744520,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9202910661697388,0.2781067788600921,0.2499789595603943,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9619038105010986,0.3134410679340362,0.2961001396179199,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.9834253787994384,0.3363468945026397,0.2345236539840698,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9233051538467408,0.2806309163570404,0.2654678523540497,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.7735316157341003,0.1650820076465606,0.7433229088783264,285.28515625,284.95001220703125,298.17987060546875,295.81842041015625,297.7630615234375,297.4137268066406,285.2693786621094,1.0,0.3787086308002472,0.7791218161582947,0.7791218161582947,1.0,1.0,-2.0749857425689697,0.9446307420730592,1.1303550004959106,0.3195689022541046,1.0,1.0,0.0,53.87431335449219,94.0,48594.2109375,0.0,722.0485229492188,1.0,280.942138671875,284.0317687988281,298.8094177246094,301.940673828125,293.1499938964844,293.1499938964844,280.6499938964844,32624.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582588195800781,1.0,0.0,0.0,3.784945726394653,3.78497052192688,9.559003046888392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.56640625,0.0,1662.35546875,1895.4371337890625,0.0,2097.318115234375,0.9328098893165588,1.0,0.0,3.0,1.0,0.0
17744580,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9021439552307128,0.2807420194149017,0.2528621554374695,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9432397484779358,0.3161308169364929,0.2995091676712036,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.9655795693397522,0.336637943983078,0.2361113131046295,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.905647337436676,0.2841506600379944,0.2692524790763855,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7616897821426392,0.1679310649633407,0.7577864527702332,285.12811279296875,284.95001220703125,298.1967163085937,295.8294677734375,297.7651062011719,297.4018249511719,285.1241760253906,1.0,0.3971486687660217,0.7781199812889099,0.7781199812889099,1.0,1.0,-2.172943353652954,0.9908626675605774,1.1820807456970217,0.3430647552013397,1.0,1.0,0.0,60.49494171142578,114.0,51561.37890625,0.0,808.7503051757812,1.0,280.6570739746094,283.8466186523437,298.9055480957031,302.2731628417969,293.1499938964844,293.1499938964844,280.3500061035156,33774.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783201932907104,1.0,0.0,0.0,3.870946168899536,3.870971918106079,9.99833218884305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5654296875,0.0,1775.4967041015625,1895.4371337890625,0.0,2275.071533203125,0.9533416628837584,1.0,0.0,3.0,1.0,0.0
17744640,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9021439552307128,0.2807420194149017,0.2528621554374695,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9432397484779358,0.3161308169364929,0.2995091676712036,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.9655795693397522,0.336637943983078,0.2361113131046295,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.905647337436676,0.2841506600379944,0.2692524790763855,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7616897821426392,0.1679310649633407,0.7577864527702332,285.12811279296875,284.95001220703125,298.1967163085937,295.8294677734375,297.7651062011719,297.4018249511719,285.1241760253906,1.0,0.3971486687660217,0.7781199812889099,0.7781199812889099,1.0,1.0,-2.172943353652954,0.9908626675605774,1.1820807456970217,0.3430647552013397,1.0,1.0,0.0,60.49494171142578,114.0,51561.37890625,0.0,808.7503051757812,1.0,280.6570739746094,283.8466186523437,298.9055480957031,302.2731628417969,293.1499938964844,293.1499938964844,280.3500061035156,33774.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783201932907104,1.0,0.0,0.0,3.870946168899536,3.870971918106079,9.99833218884305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5654296875,0.0,1775.4967041015625,1895.4371337890625,0.0,2275.071533203125,0.9533416628837584,1.0,0.0,3.0,1.0,0.0
17744700,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8744765520095825,0.2814817428588867,0.2539597153663635,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9108473658561708,0.3171915709972381,0.3009014129638672,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9321807622909546,0.3362846672534942,0.2360111773014068,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8782762885093689,0.2854157388210296,0.2708761394023895,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7406798601150513,0.1689091026782989,0.7641316652297974,284.9750671386719,284.95001220703125,298.2005310058594,295.8333435058594,297.7615661621094,297.3917236328125,284.9602966308594,1.0,0.4062457978725433,0.7776190638542175,0.7776190638542175,1.0,1.0,-2.1916003227233887,0.9998284578323364,1.1917719841003418,0.3465082943439483,0.9972144961357116,0.9972144961357116,0.0,68.26083374023438,114.0,52980.87109375,0.0,852.5112915039062,1.0,280.3941345214844,283.65985107421875,298.93133544921875,302.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,34287.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789378821849823,1.0,0.0,0.0,3.8993680477142334,3.899394273757935,1.014569420476619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.193359375,0.0,1815.016357421875,1895.4371337890625,0.0,2374.741455078125,0.9600961804389954,1.0,0.0,3.0,1.0,0.0
17744760,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.848127007484436,0.2819123864173889,0.2547743618488312,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8822317123413086,0.3180365562438965,0.3021171689033508,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8994011282920837,0.336073637008667,0.2360481172800064,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8521473407745361,0.2864008545875549,0.2722563743591308,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7205429077148438,0.1696265637874603,0.7695077657699585,284.9236145019531,284.95001220703125,298.2014465332031,295.8362121582031,297.7559509277344,297.38037109375,284.9245300292969,1.0,0.4152694046497345,0.7766587138175964,0.7766587138175964,1.0,1.0,-2.202199459075928,1.0047527551651,1.1974468231201172,0.3484852910041809,0.9589772820472716,0.9589772820472716,0.0,77.4509048461914,132.0,53201.0625,0.0,896.94287109375,1.0,280.35595703125,283.6241455078125,298.9010314941406,302.3973388671875,293.1499938964844,293.1499938964844,280.04998779296875,36012.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944101691246033,1.0,0.0,0.0,3.889815807342529,3.8898422718048096,1.009604602586478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.833984375,0.0,1816.7979736328125,1895.4371337890625,0.0,2420.4326171875,0.9587699770927428,1.0,0.0,3.0,1.0,0.0
17744820,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8095781207084656,0.2827140390872955,0.2561515271663666,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8409630060195923,0.3197020888328552,0.3043809533119201,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8548181653022766,0.3362976014614105,0.236573040485382,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8143698573112488,0.2881851196289062,0.2746837437152862,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6861675977706909,0.1707333028316497,0.7782775163650513,284.86572265625,284.95001220703125,298.1949768066406,295.83892822265625,297.74237060546875,297.36041259765625,284.873779296875,1.0,0.4327501356601715,0.7747380137443542,0.7747380137443542,1.0,1.0,-2.2206504344940186,1.0132602453231812,1.207390069961548,0.3518353998661041,0.8536232709884644,0.8536232709884644,0.0,96.20133209228516,120.0,53752.12890625,0.0,985.6986694335938,1.0,280.05670166015625,283.5657653808594,298.8685607910156,302.4037170410156,293.1499938964844,293.1499938964844,280.3500061035156,41670.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802918016910553,1.0,0.0,0.0,3.654587030410767,3.654612064361572,8.911891882235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.201171875,0.0,1580.759033203125,1895.4371337890625,0.0,2498.1337890625,0.9113735556602478,1.0,0.0,3.0,1.0,0.0
17744880,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8095781207084656,0.2827140390872955,0.2561515271663666,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8409630060195923,0.3197020888328552,0.3043809533119201,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8548181653022766,0.3362976014614105,0.236573040485382,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8143698573112488,0.2881851196289062,0.2746837437152862,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6861675977706909,0.1707333028316497,0.7782775163650513,284.86572265625,284.95001220703125,298.1949768066406,295.83892822265625,297.74237060546875,297.36041259765625,284.873779296875,1.0,0.4327501356601715,0.7747380137443542,0.7747380137443542,1.0,1.0,-2.2206504344940186,1.0132602453231812,1.207390069961548,0.3518353998661041,0.8536232709884644,0.8536232709884644,0.0,96.20133209228516,120.0,53752.12890625,0.0,985.6986694335938,1.0,280.05670166015625,283.5657653808594,298.8685607910156,302.4037170410156,293.1499938964844,293.1499938964844,280.3500061035156,41670.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802918016910553,1.0,0.0,0.0,3.654587030410767,3.654612064361572,8.911891882235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.201171875,0.0,1580.759033203125,1895.4371337890625,0.0,2498.1337890625,0.9113735556602478,1.0,0.0,3.0,1.0,0.0
17744940,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7985532283782959,0.2849844396114349,0.2581084370613098,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8307139277458191,0.3225751221179962,0.3070553243160248,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8432281613349915,0.3382975459098816,0.2378688007593155,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8040597438812256,0.2909521162509918,0.277306854724884,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6769216656684875,0.17229925096035,0.7859244346618652,285.0326538085937,284.95001220703125,298.1781921386719,295.8379211425781,297.7308044433594,297.3528137207031,285.0306396484375,1.0,0.4402495324611664,0.7728173136711121,0.7728173136711121,1.0,1.0,-2.240100145339966,1.0222634077072144,1.217836618423462,0.3552786111831665,0.9901469945907592,0.9901469945907592,0.0,103.65714263916016,108.0,53510.6015625,0.0,1033.84716796875,1.0,280.34332275390625,283.72039794921875,298.8148803710937,302.2513427734375,293.1499938964844,293.1499938964844,280.04998779296875,32997.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937422394752502,1.0,0.0,0.0,3.789422273635864,3.789447069168091,9.581626727594994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.91796875,0.0,1670.557861328125,1895.4371337890625,0.0,2414.35546875,0.9344136714935304,1.0,0.0,3.0,1.0,0.0
