time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7985532283782959,0.2849844396114349,0.2581084370613098,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8307139277458191,0.3225751221179962,0.3070553243160248,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8432281613349915,0.3382975459098816,0.2378688007593155,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8040597438812256,0.2909521162509918,0.277306854724884,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6769216656684875,0.17229925096035,0.7859244346618652,285.0326538085937,284.95001220703125,298.1781921386719,295.8379211425781,297.7308044433594,297.3528137207031,285.0306396484375,1.0,0.4402495324611664,0.7728173136711121,0.7728173136711121,1.0,1.0,-2.240100145339966,1.0222634077072144,1.217836618423462,0.3552786111831665,0.9901469945907592,0.9901469945907592,0.0,103.65714263916016,108.0,53510.6015625,0.0,1033.84716796875,1.0,280.34332275390625,283.72039794921875,298.8148803710937,302.2513427734375,293.1499938964844,293.1499938964844,280.04998779296875,32997.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937422394752502,1.0,0.0,0.0,3.789422273635864,3.789447069168091,9.581626727594994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.91796875,0.0,1670.557861328125,1895.4371337890625,0.0,2414.35546875,0.9344136714935304,1.0,0.0,3.0,1.0,0.0
17745060,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8006035685539246,0.2864060699939728,0.2596592009067535,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8331407904624939,0.324940025806427,0.3094866275787353,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8449277877807617,0.3397108614444732,0.2390251159667968,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8067679405212402,0.2932233512401581,0.2796387076377868,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6791686415672302,0.1735569387674331,0.79212486743927,284.8907470703125,284.95001220703125,298.15203857421875,295.8334045410156,297.7128601074219,297.34161376953125,284.8959350585937,1.0,0.4421041905879974,0.7714387774467468,0.7714387774467468,1.0,1.0,-2.2565245628356934,1.0299136638641355,1.226610779762268,0.3582119345664978,0.87745201587677,0.87745201587677,0.0,103.82106018066406,96.0,54336.4296875,0.0,1051.541748046875,1.0,280.05633544921875,283.5737609863281,298.8626708984375,302.4228515625,293.1499938964844,293.1499938964844,280.3500061035156,39084.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038312792778015,1.0,0.0,0.0,3.687446355819702,3.687471389770508,9.07287073914631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.853515625,0.0,1598.5445556640625,1895.4371337890625,0.0,2506.50537109375,0.9159395098686218,1.0,0.0,3.0,1.0,0.0
17745120,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8006035685539246,0.2864060699939728,0.2596592009067535,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8331407904624939,0.324940025806427,0.3094866275787353,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8449277877807617,0.3397108614444732,0.2390251159667968,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8067679405212402,0.2932233512401581,0.2796387076377868,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6791686415672302,0.1735569387674331,0.79212486743927,284.8907470703125,284.95001220703125,298.15203857421875,295.8334045410156,297.7128601074219,297.34161376953125,284.8959350585937,1.0,0.4421041905879974,0.7714387774467468,0.7714387774467468,1.0,1.0,-2.2565245628356934,1.0299136638641355,1.226610779762268,0.3582119345664978,0.87745201587677,0.87745201587677,0.0,103.82106018066406,96.0,54336.4296875,0.0,1051.541748046875,1.0,280.05633544921875,283.5737609863281,298.8626708984375,302.4228515625,293.1499938964844,293.1499938964844,280.3500061035156,39084.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038312792778015,1.0,0.0,0.0,3.687446355819702,3.687471389770508,9.07287073914631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.853515625,0.0,1598.5445556640625,1895.4371337890625,0.0,2506.50537109375,0.9159395098686218,1.0,0.0,3.0,1.0,0.0
17745180,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8112894296646118,0.2886444926261902,0.2612006068229675,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8439684510231018,0.3279457688331604,0.3118840456008911,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8554418683052063,0.3419497311115265,0.2402258366346359,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8176993131637573,0.2960483431816101,0.2818961143493652,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6889958381652832,0.1751471608877182,0.7976819276809692,285.044921875,284.95001220703125,298.11737060546875,295.82568359375,297.6950378417969,297.3376159667969,285.0430908203125,1.0,0.44032883644104,0.7700601816177368,0.7700601816177368,1.0,1.0,-2.2720773220062256,1.037163257598877,1.2349140644073486,0.3608613312244415,1.0,1.0,0.0,99.26465606689452,84.0,53984.2109375,0.0,1050.265625,1.0,280.34344482421875,283.72283935546875,298.8101501464844,302.2790832519531,293.1499938964844,293.1499938964844,280.04998779296875,32841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967159748077393,1.0,0.0,0.0,3.819679737091065,3.819705009460449,9.735251751408214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1220703125,0.0,1705.533447265625,1895.4371337890625,0.0,2441.438720703125,0.941128432750702,1.0,0.0,3.0,1.0,0.0
17745240,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8112894296646118,0.2886444926261902,0.2612006068229675,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8439684510231018,0.3279457688331604,0.3118840456008911,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8554418683052063,0.3419497311115265,0.2402258366346359,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8176993131637573,0.2960483431816101,0.2818961143493652,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6889958381652832,0.1751471608877182,0.7976819276809692,285.044921875,284.95001220703125,298.11737060546875,295.82568359375,297.6950378417969,297.3376159667969,285.0430908203125,1.0,0.44032883644104,0.7700601816177368,0.7700601816177368,1.0,1.0,-2.2720773220062256,1.037163257598877,1.2349140644073486,0.3608613312244415,1.0,1.0,0.0,99.26465606689452,84.0,53984.2109375,0.0,1050.265625,1.0,280.34344482421875,283.72283935546875,298.8101501464844,302.2790832519531,293.1499938964844,293.1499938964844,280.04998779296875,32841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967159748077393,1.0,0.0,0.0,3.819679737091065,3.819705009460449,9.735251751408214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1220703125,0.0,1705.533447265625,1895.4371337890625,0.0,2441.438720703125,0.941128432750702,1.0,0.0,3.0,1.0,0.0
17745300,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8189447522163391,0.2894536554813385,0.2620156109333038,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8522104024887085,0.3292530179023742,0.3131433725357055,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8636424541473389,0.3428194224834442,0.2408791780471801,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8255138993263245,0.297275960445404,0.2830666899681091,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6963760852813721,0.1758550107479095,0.8005974888801575,284.8931884765625,284.95001220703125,298.0971069335937,295.8206787109375,297.6839294433594,297.3341979980469,284.8816833496094,1.0,0.4385952949523926,0.7693709135055542,0.7693709135055542,1.0,1.0,-2.280264139175415,1.040976881980896,1.2392873764038086,0.3623045980930328,0.9197744727134703,0.9197744727134703,0.0,95.80814361572266,84.0,55025.12890625,0.0,1045.459228515625,1.0,280.0941162109375,283.5439147949219,298.8650817871094,302.50701904296875,293.1499938964844,293.1499938964844,280.04998779296875,35646.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044261932373047,1.0,0.0,0.0,3.826574563980103,3.8266000747680655,9.770428732736036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3974609375,0.0,1735.8623046875,1895.4371337890625,0.0,2511.961669921875,0.9429078102111816,1.0,0.0,3.0,1.0,0.0
17745360,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8267968893051147,0.2899504005908966,0.2624005377292633,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.861187219619751,0.3303033411502838,0.3140587210655212,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8725268244743347,0.3434040248394012,0.2412338107824325,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.833803653717041,0.2982697188854217,0.2839227318763733,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7042198777198792,0.1764117777347564,0.8026046752929688,284.8843688964844,284.95001220703125,298.0750732421875,295.8149719238281,297.6705627441406,297.3280944824219,284.8887634277344,1.0,0.436326652765274,0.7686635851860046,0.7686635851860046,1.0,1.0,-2.285693407058716,1.0434513092041016,1.2422419786453247,0.3631836771965027,0.8898089528083801,0.8898089528083801,0.0,92.10742950439452,72.0,54853.87109375,0.0,1036.7625732421875,1.0,280.0563049316406,283.55645751953125,298.8480224609375,302.44439697265625,293.1499938964844,293.1499938964844,280.3500061035156,38680.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074683547019958,1.0,0.0,0.0,3.7410640716552734,3.741089582443237,9.338639301859076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.525390625,0.0,1657.4200439453125,1895.4371337890625,0.0,2539.899169921875,0.9273452758789062,1.0,0.0,3.0,1.0,0.0
17745420,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8489975333213806,0.2920556664466858,0.2636445760726928,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8866340517997742,0.3332322239875793,0.3162116408348083,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8978657722473145,0.3456068336963653,0.2422795891761779,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8571376800537109,0.3010082542896271,0.2859185338020324,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.724346399307251,0.1779866367578506,0.807250440120697,285.0440368652344,284.95001220703125,298.026123046875,295.8015441894531,297.64678955078125,297.3252868652344,285.0433349609375,1.0,0.4308459460735321,0.7672489285469055,0.7672489285469055,1.0,1.0,-2.299000024795532,1.0496008396148682,1.249399185180664,0.3653305768966675,1.0,1.0,0.0,83.02971649169922,60.0,54363.08984375,0.0,1015.2310180664062,1.0,280.3432312011719,283.7165832519531,298.7869873046875,302.2830505371094,293.1499938964844,293.1499938964844,280.04998779296875,33448.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004902005195618,1.0,0.0,0.0,3.851727962493897,3.851753473281861,9.899300721372128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9365234375,0.0,1749.246826171875,1895.4371337890625,0.0,2475.907958984375,0.948660373687744,1.0,0.0,3.0,1.0,0.0
17745480,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8489975333213806,0.2920556664466858,0.2636445760726928,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8866340517997742,0.3332322239875793,0.3162116408348083,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8978657722473145,0.3456068336963653,0.2422795891761779,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8571376800537109,0.3010082542896271,0.2859185338020324,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.724346399307251,0.1779866367578506,0.807250440120697,285.0440368652344,284.95001220703125,298.026123046875,295.8015441894531,297.64678955078125,297.3252868652344,285.0433349609375,1.0,0.4308459460735321,0.7672489285469055,0.7672489285469055,1.0,1.0,-2.299000024795532,1.0496008396148682,1.249399185180664,0.3653305768966675,1.0,1.0,0.0,83.02971649169922,60.0,54363.08984375,0.0,1015.2310180664062,1.0,280.3432312011719,283.7165832519531,298.7869873046875,302.2830505371094,293.1499938964844,293.1499938964844,280.04998779296875,33448.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004902005195618,1.0,0.0,0.0,3.851727962493897,3.851753473281861,9.899300721372128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9365234375,0.0,1749.246826171875,1895.4371337890625,0.0,2475.907958984375,0.948660373687744,1.0,0.0,3.0,1.0,0.0
17745540,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8799827098846436,0.2932394742965698,0.2646386325359344,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9224700927734376,0.3355022370815277,0.3181967139244079,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.934817671775818,0.3470396101474762,0.2431900948286056,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8896929025650024,0.3031670153141022,0.2877722084522247,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7495311498641968,0.1792377680540084,0.8116039633750916,284.884521484375,284.95001220703125,297.97137451171875,295.78564453125,297.6171264648437,297.3168029785156,284.8878479003906,1.0,0.4244870245456695,0.7658342719078064,0.7658342719078064,1.0,1.0,-2.311132907867432,1.0551598072052002,1.2559731006622314,0.3673165738582611,0.8978965878486633,0.8978965878486633,0.0,73.0652084350586,48.0,55245.7265625,0.0,988.7107543945312,1.0,280.05682373046875,283.5486755371094,298.8171691894531,302.4389038085937,293.1499938964844,293.1499938964844,280.3500061035156,38570.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109265565872192,1.0,0.0,0.0,3.777987003326416,3.778012752532959,9.523886888018752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.306640625,0.0,1700.182373046875,1895.4371337890625,0.0,2571.728759765625,0.9354609847068788,1.0,0.0,3.0,1.0,0.0
17745600,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8799827098846436,0.2932394742965698,0.2646386325359344,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9224700927734376,0.3355022370815277,0.3181967139244079,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.934817671775818,0.3470396101474762,0.2431900948286056,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8896929025650024,0.3031670153141022,0.2877722084522247,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7495311498641968,0.1792377680540084,0.8116039633750916,284.884521484375,284.95001220703125,297.97137451171875,295.78564453125,297.6171264648437,297.3168029785156,284.8878479003906,1.0,0.4244870245456695,0.7658342719078064,0.7658342719078064,1.0,1.0,-2.311132907867432,1.0551598072052002,1.2559731006622314,0.3673165738582611,0.8978965878486633,0.8978965878486633,0.0,73.0652084350586,48.0,55245.7265625,0.0,988.7107543945312,1.0,280.05682373046875,283.5486755371094,298.8171691894531,302.4389038085937,293.1499938964844,293.1499938964844,280.3500061035156,38570.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109265565872192,1.0,0.0,0.0,3.777987003326416,3.778012752532959,9.523886888018752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.306640625,0.0,1700.182373046875,1895.4371337890625,0.0,2571.728759765625,0.9354609847068788,1.0,0.0,3.0,1.0,0.0
17745660,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9281461834907532,0.2951283156871795,0.2656404376029968,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9744301438331604,0.3383259177207947,0.3201831877231598,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9838189482688904,0.3492341041564941,0.2441725581884384,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9407431483268738,0.3058666288852691,0.2896527647972107,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7879346609115601,0.1807834655046463,0.8158003687858582,285.047607421875,284.95001220703125,297.9117126464844,295.767578125,297.5887451171875,297.3146667480469,285.0472106933594,1.0,0.4174686968326568,0.7644309997558594,0.7644309997558594,1.0,1.0,-2.32319450378418,1.0607008934020996,1.2624937295913696,0.3691878914833069,1.0,1.0,0.0,62.24810409545898,51.0,54658.51953125,0.0,958.4509887695312,1.0,280.3438415527344,283.71630859375,298.7518005371094,302.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,33792.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038111329078674,1.0,0.0,0.0,3.8734865188598633,3.8735122680664062,1.0011458471126389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.140625,0.0,1778.7879638671875,1895.4371337890625,0.0,2506.320556640625,0.953825831413269,1.0,0.0,3.0,1.0,0.0
17745720,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9281461834907532,0.2951283156871795,0.2656404376029968,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9744301438331604,0.3383259177207947,0.3201831877231598,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9838189482688904,0.3492341041564941,0.2441725581884384,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9407431483268738,0.3058666288852691,0.2896527647972107,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7879346609115601,0.1807834655046463,0.8158003687858582,285.047607421875,284.95001220703125,297.9117126464844,295.767578125,297.5887451171875,297.3146667480469,285.0472106933594,1.0,0.4174686968326568,0.7644309997558594,0.7644309997558594,1.0,1.0,-2.32319450378418,1.0607008934020996,1.2624937295913696,0.3691878914833069,1.0,1.0,0.0,62.24810409545898,51.0,54658.51953125,0.0,958.4509887695312,1.0,280.3438415527344,283.71630859375,298.7518005371094,302.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,33792.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038111329078674,1.0,0.0,0.0,3.8734865188598633,3.8735122680664062,1.0011458471126389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.140625,0.0,1778.7879638671875,1895.4371337890625,0.0,2506.320556640625,0.953825831413269,1.0,0.0,3.0,1.0,0.0
17745780,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9687901139259338,0.2959940135478973,0.2665357887744903,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3405373394489288,0.3142582774162292,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.3513044118881225,0.2321100831031799,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.980425238609314,0.3079431354999542,0.2916066944599151,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8200510144233704,0.1819798797369003,0.8205947279930115,284.8788452148437,284.95001220703125,297.8480834960937,295.74755859375,297.555908203125,297.3075866699219,284.88330078125,1.0,0.4150611162185669,0.7630277872085571,0.7630277872085571,1.0,1.0,-2.341062068939209,1.0694239139556885,1.27163827419281,0.3703425228595733,0.8983714580535889,0.8983714580535889,0.0,55.87426376342773,71.0,55532.39453125,0.0,939.1994018554688,1.0,280.0565795898437,283.5419006347656,298.778076171875,302.4162292480469,293.1499938964844,293.1499938964844,279.75,38755.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140528798103333,1.0,0.0,0.0,3.7983319759368896,3.798357963562012,9.626737664802931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2392578125,0.0,1725.9998779296875,1895.4371337890625,0.0,2600.56494140625,0.9400120377540588,1.0,0.0,3.0,1.0,0.0
17745840,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9687901139259338,0.2959940135478973,0.2665357887744903,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3405373394489288,0.3142582774162292,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.3513044118881225,0.2321100831031799,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.980425238609314,0.3079431354999542,0.2916066944599151,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8200510144233704,0.1819798797369003,0.8205947279930115,284.8788452148437,284.95001220703125,297.8480834960937,295.74755859375,297.555908203125,297.3075866699219,284.88330078125,1.0,0.4150611162185669,0.7630277872085571,0.7630277872085571,1.0,1.0,-2.341062068939209,1.0694239139556885,1.27163827419281,0.3703425228595733,0.8983714580535889,0.8983714580535889,0.0,55.87426376342773,71.0,55532.39453125,0.0,939.1994018554688,1.0,280.0565795898437,283.5419006347656,298.778076171875,302.4162292480469,293.1499938964844,293.1499938964844,279.75,38755.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140528798103333,1.0,0.0,0.0,3.7983319759368896,3.798357963562012,9.626737664802931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2392578125,0.0,1725.9998779296875,1895.4371337890625,0.0,2600.56494140625,0.9400120377540588,1.0,0.0,3.0,1.0,0.0
17745900,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9238402247428894,0.2961087822914123,0.2670290470123291,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9725384712219238,0.3419625163078308,0.3237248659133911,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9818562269210817,0.3529947996139526,0.2466863393783569,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9383808374404908,0.3087277412414551,0.2927351891994476,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7860621809959412,0.1823175996541977,0.8241686820983887,284.7921447753906,284.95001220703125,297.8150634765625,295.7369079589844,297.5380554199219,297.30377197265625,284.7873840332031,1.0,0.4151536524295807,0.762326180934906,0.762326180934906,1.0,1.0,-2.297917366027832,1.0482412576675415,1.2496761083602903,0.362202376127243,0.802055835723877,0.802055835723877,0.0,62.721168518066406,71.0,55212.3046875,0.0,954.1029663085938,1.0,279.7984619140625,283.4425048828125,298.7810363769531,302.5089111328125,293.1499938964844,293.1499938964844,279.75,44628.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193253874778748,1.0,0.0,0.0,3.631412744522095,3.6314382553100586,8.799227089184569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1171875,0.0,1576.8216552734375,1895.4371337890625,0.0,2649.320556640625,0.9045835733413696,1.0,0.0,3.0,1.0,0.0
17745960,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9479268789291382,0.2966111600399017,0.2670944333076477,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.992214024066925,0.3427922129631042,0.3245608508586883,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3536873757839203,0.2469721138477325,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.962407886981964,0.3097800612449646,0.293410986661911,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8046454787254333,0.1828881800174713,0.8253442049026489,284.8979187011719,284.95001220703125,297.7813720703125,295.7258605957031,297.5214538574219,297.300537109375,284.9015808105469,1.0,0.4201340079307556,0.7618494033813477,0.7618494033813477,1.0,1.0,-2.3496038913726807,1.0729267597198486,1.2766772508621216,0.3734103739261627,0.8368426561355591,0.8368426561355591,0.0,59.76529312133789,91.0,55697.484375,0.0,975.8842163085938,1.0,279.7581787109375,283.5507507324219,298.7357788085937,302.383056640625,293.1499938964844,293.1499938964844,280.04998779296875,41052.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186064958572388,1.0,0.0,0.0,3.5105292797088623,3.5105528831481934,8.223155418818351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.16015625,0.0,1419.8275146484375,1895.4371337890625,0.0,2642.664306640625,0.8803326487541199,1.0,0.0,3.0,1.0,0.0
17746020,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9024666547775269,0.2983394265174866,0.2688260078430176,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9530026912689208,0.3452187180519104,0.3270291984081268,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9625149369239808,0.3548417091369629,0.2484222799539566,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.917452335357666,0.3123674988746643,0.2960818111896515,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7704299688339233,0.1842455714941024,0.8328051567077637,285.0205383300781,284.95001220703125,297.7124938964844,295.70281982421875,297.4881286621094,297.2970886230469,285.0179748535156,1.0,0.4307253658771515,0.7608959078788757,0.7608959078788757,1.0,1.0,-2.3684895038604736,1.081851840019226,1.2866376638412476,0.3768235445022583,0.9462226033210754,0.9462226033210754,0.0,69.63372802734375,111.0,55485.546875,0.0,1035.5943603515625,1.0,280.04229736328125,283.6700134277344,298.6804504394531,302.2413635253906,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101902008056641,1.0,0.0,0.0,3.6579976081848153,3.6580209732055664,8.928532793106569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0625,0.0,1518.8125,1895.4371337890625,0.0,2564.94482421875,0.904635488986969,1.0,0.0,3.0,1.0,0.0
17746080,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9024666547775269,0.2983394265174866,0.2688260078430176,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9530026912689208,0.3452187180519104,0.3270291984081268,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9625149369239808,0.3548417091369629,0.2484222799539566,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.917452335357666,0.3123674988746643,0.2960818111896515,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7704299688339233,0.1842455714941024,0.8328051567077637,285.0205383300781,284.95001220703125,297.7124938964844,295.70281982421875,297.4881286621094,297.2970886230469,285.0179748535156,1.0,0.4307253658771515,0.7608959078788757,0.7608959078788757,1.0,1.0,-2.3684895038604736,1.081851840019226,1.2866376638412476,0.3768235445022583,0.9462226033210754,0.9462226033210754,0.0,69.63372802734375,111.0,55485.546875,0.0,1035.5943603515625,1.0,280.04229736328125,283.6700134277344,298.6804504394531,302.2413635253906,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101902008056641,1.0,0.0,0.0,3.6579976081848153,3.6580209732055664,8.928532793106569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0625,0.0,1518.8125,1895.4371337890625,0.0,2564.94482421875,0.904635488986969,1.0,0.0,3.0,1.0,0.0
17746140,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8592290878295898,0.2989222705364227,0.2701615989208221,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9030233025550842,0.3469482660293579,0.3294218182563782,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9112122654914856,0.3556092381477356,0.2494878470897674,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8731644153594971,0.3141781985759735,0.2985604703426361,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7361004948616028,0.185099110007286,0.8399568200111389,284.9082946777344,284.95001220703125,297.6423034667969,295.6787109375,297.4507751464844,297.2874450683594,284.9125671386719,1.0,0.4441494345664978,0.7599424123764038,0.7599424123764038,1.0,1.0,-2.385816097259521,1.090019941329956,1.2957961559295654,0.3799180388450622,0.8525375127792358,0.8525375127792358,0.0,83.831298828125,131.0,56198.109375,0.0,1112.0733642578125,1.0,279.757568359375,283.5536193847656,298.7069396972656,302.38604736328125,293.1499938964844,293.1499938964844,280.04998779296875,38949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200585842132568,1.0,0.0,0.0,3.535660982131958,3.53568434715271,8.341315265170124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.298828125,0.0,1431.0223388671875,1895.4371337890625,0.0,2656.112060546875,0.8826701641082764,1.0,0.0,3.0,1.0,0.0
17746200,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8592290878295898,0.2989222705364227,0.2701615989208221,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9030233025550842,0.3469482660293579,0.3294218182563782,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9112122654914856,0.3556092381477356,0.2494878470897674,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8731644153594971,0.3141781985759735,0.2985604703426361,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7361004948616028,0.185099110007286,0.8399568200111389,284.9082946777344,284.95001220703125,297.6423034667969,295.6787109375,297.4507751464844,297.2874450683594,284.9125671386719,1.0,0.4441494345664978,0.7599424123764038,0.7599424123764038,1.0,1.0,-2.385816097259521,1.090019941329956,1.2957961559295654,0.3799180388450622,0.8525375127792358,0.8525375127792358,0.0,83.831298828125,131.0,56198.109375,0.0,1112.0733642578125,1.0,279.757568359375,283.5536193847656,298.7069396972656,302.38604736328125,293.1499938964844,293.1499938964844,280.04998779296875,38949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200585842132568,1.0,0.0,0.0,3.535660982131958,3.53568434715271,8.341315265170124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.298828125,0.0,1431.0223388671875,1895.4371337890625,0.0,2656.112060546875,0.8826701641082764,1.0,0.0,3.0,1.0,0.0
17746260,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8253995180130005,0.3001675307750702,0.2716741263866424,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8655939698219299,0.3492029309272766,0.3320024013519287,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8722526431083679,0.3572068214416504,0.2508887648582458,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.838690996170044,0.316393494606018,0.3011335730552673,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7076674103736877,0.1861274689435959,0.8471853137016296,285.0278625488281,284.95001220703125,297.5717468261719,295.65380859375,297.4165954589844,297.2840270996094,285.0249328613281,1.0,0.459134578704834,0.7576935887336731,0.7576935887336731,1.0,1.0,-2.4041826725006104,1.0983726978302002,1.3058099746704102,0.3828113377094269,0.967761754989624,0.967761754989624,0.0,100.37496948242188,134.0,56005.86328125,0.0,1200.453857421875,1.0,280.04254150390625,283.6690673828125,298.6424255371094,302.238525390625,293.1499938964844,293.1499938964844,279.75,32329.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813984751701355,1.0,0.0,0.0,3.694191217422485,3.694214820861816,9.106091169996944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.9189453125,0.0,1555.0933837890625,1895.4371337890625,0.0,2599.935791015625,0.9123799204826356,1.0,0.0,3.0,1.0,0.0
17746320,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8253995180130005,0.3001675307750702,0.2716741263866424,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8655939698219299,0.3492029309272766,0.3320024013519287,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8722526431083679,0.3572068214416504,0.2508887648582458,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.838690996170044,0.316393494606018,0.3011335730552673,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7076674103736877,0.1861274689435959,0.8471853137016296,285.0278625488281,284.95001220703125,297.5717468261719,295.65380859375,297.4165954589844,297.2840270996094,285.0249328613281,1.0,0.459134578704834,0.7576935887336731,0.7576935887336731,1.0,1.0,-2.4041826725006104,1.0983726978302002,1.3058099746704102,0.3828113377094269,0.967761754989624,0.967761754989624,0.0,100.37496948242188,134.0,56005.86328125,0.0,1200.453857421875,1.0,280.04254150390625,283.6690673828125,298.6424255371094,302.238525390625,293.1499938964844,293.1499938964844,279.75,32329.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813984751701355,1.0,0.0,0.0,3.694191217422485,3.694214820861816,9.106091169996944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.9189453125,0.0,1555.0933837890625,1895.4371337890625,0.0,2599.935791015625,0.9123799204826356,1.0,0.0,3.0,1.0,0.0
17746380,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8057018518447876,0.3003973960876465,0.2725995779037475,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.845401406288147,0.3506765067577362,0.3340931832790375,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8510578274726868,0.3579484522342682,0.2519434690475464,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8201287984848022,0.3178657591342926,0.3032106757164001,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6897538304328918,0.1866744756698608,0.852567195892334,284.896728515625,284.95001220703125,297.5017395019531,295.62847900390625,297.3788146972656,297.27362060546875,284.9010009765625,1.0,0.4694481790065765,0.7554447650909424,0.7554447650909424,1.0,1.0,-2.418040037155152,1.1044905185699463,1.3135496377944946,0.3849060833454132,0.8600638508796692,0.8600638508796692,0.0,112.5302276611328,122.0,56703.08203125,0.0,1266.65576171875,1.0,279.7572326660156,283.5345458984375,298.6605834960937,302.3752746582031,293.1499938964844,293.1499938964844,280.04998779296875,38916.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245469927787781,1.0,0.0,0.0,3.5844945907592773,3.5845184326171875,8.5733222476847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.654296875,0.0,1482.931396484375,1895.4371337890625,0.0,2697.744384765625,0.8932111859321594,1.0,0.0,3.0,1.0,0.0
17746440,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8057018518447876,0.3003973960876465,0.2725995779037475,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.845401406288147,0.3506765067577362,0.3340931832790375,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8510578274726868,0.3579484522342682,0.2519434690475464,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8201287984848022,0.3178657591342926,0.3032106757164001,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6897538304328918,0.1866744756698608,0.852567195892334,284.896728515625,284.95001220703125,297.5017395019531,295.62847900390625,297.3788146972656,297.27362060546875,284.9010009765625,1.0,0.4694481790065765,0.7554447650909424,0.7554447650909424,1.0,1.0,-2.418040037155152,1.1044905185699463,1.3135496377944946,0.3849060833454132,0.8600638508796692,0.8600638508796692,0.0,112.5302276611328,122.0,56703.08203125,0.0,1266.65576171875,1.0,279.7572326660156,283.5345458984375,298.6605834960937,302.3752746582031,293.1499938964844,293.1499938964844,280.04998779296875,38916.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245469927787781,1.0,0.0,0.0,3.5844945907592773,3.5845184326171875,8.5733222476847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.654296875,0.0,1482.931396484375,1895.4371337890625,0.0,2697.744384765625,0.8932111859321594,1.0,0.0,3.0,1.0,0.0
17746500,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8019905090332031,0.300852358341217,0.2728716433048248,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8421820998191833,0.3516438007354736,0.3349217772483825,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8475097417831421,0.3586216270923614,0.252321720123291,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8170876502990723,0.3188015818595886,0.3040281534194946,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6866788864135742,0.1870447844266891,0.8542355298995972,285.0281677246094,284.95001220703125,297.4671936035156,295.6157531738281,297.361572265625,297.2709655761719,285.0338439941406,1.0,0.4715074002742767,0.7543203830718994,0.7543203830718994,1.0,1.0,-2.422800779342652,1.1065011024475098,1.3162997961044312,0.3854809701442718,0.9507091641426086,0.9507091641426086,0.0,115.03445434570312,122.0,56092.875,0.0,1282.670166015625,1.0,280.0007629394531,283.6761169433594,298.5921630859375,302.1566772460937,293.1499938964844,293.1499938964844,280.04998779296875,33860.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191478252410889,1.0,0.0,0.0,3.64033317565918,3.640356540679932,8.842509373607754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4521484375,0.0,1506.474609375,1895.4371337890625,0.0,2647.67626953125,0.903616726398468,1.0,0.0,3.0,1.0,0.0
17746560,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.802352249622345,0.3015020489692688,0.273417592048645,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8428184986114502,0.3527735769748688,0.3359508216381073,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8479383587837219,0.3594852685928345,0.2528927028179168,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8177515268325806,0.3198864459991455,0.3050183355808258,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.687089741230011,0.1875236183404922,0.8562544584274292,285.0193786621094,284.95001220703125,297.4331359863281,295.60302734375,297.345703125,297.2705078125,285.0167236328125,1.0,0.4723352193832397,0.7534419894218445,0.7534419894218445,1.0,1.0,-2.4289917945861816,1.1092631816864014,1.3197287321090698,0.3864031732082367,0.97129887342453,0.97129887342453,0.0,115.30743408203124,110.0,56309.82421875,0.0,1291.23486328125,1.0,280.0425109863281,283.65704345703125,298.5902099609375,302.20880126953125,293.1499938964844,293.1499938964844,279.75,32690.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181312680244446,1.0,0.0,0.0,3.72619891166687,3.7262232303619385,9.264572327083442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3466796875,0.0,1594.3299560546875,1895.4371337890625,0.0,2638.265625,0.9199569821357728,1.0,0.0,3.0,1.0,0.0
17746620,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8077490329742432,0.3017683625221252,0.2737845182418823,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8489282727241516,0.3542140126228332,0.3373973667621612,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8536501526832581,0.3602506816387176,0.2535159289836883,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8236534595489502,0.3213078677654266,0.3064310848712921,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6922656893730164,0.1880448758602142,0.8585851788520813,284.8914794921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3104858398437,297.2616577148437,284.8949584960937,1.0,0.4709841609001159,0.7516852617263794,0.7516852617263794,1.0,1.0,-2.436422109603882,1.112374186515808,1.3240479230880735,0.3873581290245056,0.8597787022590637,0.8597787022590637,0.0,112.49205017089844,98.0,56854.86328125,0.0,1288.5113525390625,1.0,279.7579345703125,283.526611328125,298.6049499511719,302.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,39295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277340531349182,1.0,0.0,0.0,3.6029865741729736,3.603010654449463,8.662008212922956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1298828125,0.0,1505.8291015625,1895.4371337890625,0.0,2727.3623046875,0.8974013328552246,1.0,0.0,3.0,1.0,0.0
17746680,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8077490329742432,0.3017683625221252,0.2737845182418823,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8489282727241516,0.3542140126228332,0.3373973667621612,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8536501526832581,0.3602506816387176,0.2535159289836883,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8236534595489502,0.3213078677654266,0.3064310848712921,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6922656893730164,0.1880448758602142,0.8585851788520813,284.8914794921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3104858398437,297.2616577148437,284.8949584960937,1.0,0.4709841609001159,0.7516852617263794,0.7516852617263794,1.0,1.0,-2.436422109603882,1.112374186515808,1.3240479230880735,0.3873581290245056,0.8597787022590637,0.8597787022590637,0.0,112.49205017089844,98.0,56854.86328125,0.0,1288.5113525390625,1.0,279.7579345703125,283.526611328125,298.6049499511719,302.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,39295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277340531349182,1.0,0.0,0.0,3.6029865741729736,3.603010654449463,8.662008212922956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1298828125,0.0,1505.8291015625,1895.4371337890625,0.0,2727.3623046875,0.8974013328552246,1.0,0.0,3.0,1.0,0.0
17746740,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8199253678321838,0.3029901385307312,0.2743512094020843,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8625763654708862,0.356359601020813,0.3389211595058441,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.867047905921936,0.3618724346160888,0.254247635602951,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8363440036773682,0.3233673870563507,0.3078940808773041,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7038816809654236,0.1889623552560806,0.8607592582702637,285.015869140625,284.95001220703125,297.3038330078125,295.5531311035156,297.2811279296875,297.2607727050781,285.0130920410156,1.0,0.4670032560825348,0.7499285936355591,0.7499285936355591,1.0,1.0,-2.444175243377685,1.1156466007232666,1.328528642654419,0.3882921636104584,0.96904319524765,0.96904319524765,0.0,105.8536605834961,86.0,56368.9375,0.0,1270.2357177734375,1.0,280.0429382324219,283.6532897949219,298.5362243652344,302.1587219238281,293.1499938964844,293.1499938964844,279.75,32923.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205031156539917,1.0,0.0,0.0,3.734375,3.734399318695069,9.305273920290348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4921875,0.0,1605.52978515625,1895.4371337890625,0.0,2660.231201171875,0.9218288660049438,1.0,0.0,3.0,1.0,0.0
17746800,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8199253678321838,0.3029901385307312,0.2743512094020843,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8625763654708862,0.356359601020813,0.3389211595058441,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.867047905921936,0.3618724346160888,0.254247635602951,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8363440036773682,0.3233673870563507,0.3078940808773041,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7038816809654236,0.1889623552560806,0.8607592582702637,285.015869140625,284.95001220703125,297.3038330078125,295.5531311035156,297.2811279296875,297.2607727050781,285.0130920410156,1.0,0.4670032560825348,0.7499285936355591,0.7499285936355591,1.0,1.0,-2.444175243377685,1.1156466007232666,1.328528642654419,0.3882921636104584,0.96904319524765,0.96904319524765,0.0,105.8536605834961,86.0,56368.9375,0.0,1270.2357177734375,1.0,280.0429382324219,283.6532897949219,298.5362243652344,302.1587219238281,293.1499938964844,293.1499938964844,279.75,32923.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205031156539917,1.0,0.0,0.0,3.734375,3.734399318695069,9.305273920290348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4921875,0.0,1605.52978515625,1895.4371337890625,0.0,2660.231201171875,0.9218288660049438,1.0,0.0,3.0,1.0,0.0
