time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8362292647361755,0.3033534586429596,0.2746034860610962,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8819658160209656,0.3578444123268127,0.3401931524276733,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8861375451087952,0.3627063333988189,0.2547609806060791,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8542024493217468,0.3248279988765716,0.3091262876987457,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7192673683166504,0.1895641088485717,0.862403392791748,284.8905639648437,284.95001220703125,297.2449645996094,295.5293884277344,297.25030517578125,297.2537841796875,284.8948974609375,1.0,0.4614320695400238,0.7482771873474121,0.7482771873474121,1.0,1.0,-2.4500837326049805,1.1180245876312256,1.3320591449737549,0.3889964520931244,0.8585398197174072,0.8585398197174072,0.0,97.37779235839844,74.0,56871.94921875,0.0,1241.953369140625,1.0,279.7570495605469,283.52703857421875,298.554443359375,302.28033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39460.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296104073524475,1.0,0.0,0.0,3.601821184158325,3.6018452644348145,8.656405157125846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0146484375,0.0,1505.7735595703125,1895.4371337890625,0.0,2744.8193359375,0.8975215554237366,1.0,0.0,3.0,1.0,0.0
17746920,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8362292647361755,0.3033534586429596,0.2746034860610962,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8819658160209656,0.3578444123268127,0.3401931524276733,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8861375451087952,0.3627063333988189,0.2547609806060791,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8542024493217468,0.3248279988765716,0.3091262876987457,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7192673683166504,0.1895641088485717,0.862403392791748,284.8905639648437,284.95001220703125,297.2449645996094,295.5293884277344,297.25030517578125,297.2537841796875,284.8948974609375,1.0,0.4614320695400238,0.7482771873474121,0.7482771873474121,1.0,1.0,-2.4500837326049805,1.1180245876312256,1.3320591449737549,0.3889964520931244,0.8585398197174072,0.8585398197174072,0.0,97.37779235839844,74.0,56871.94921875,0.0,1241.953369140625,1.0,279.7570495605469,283.52703857421875,298.554443359375,302.28033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39460.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296104073524475,1.0,0.0,0.0,3.601821184158325,3.6018452644348145,8.656405157125846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0146484375,0.0,1505.7735595703125,1895.4371337890625,0.0,2744.8193359375,0.8975215554237366,1.0,0.0,3.0,1.0,0.0
17746980,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8600056767463684,0.3046321868896484,0.2751012444496155,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9098200798034668,0.3600132167339325,0.3416088223457336,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9140027165412904,0.3643641471862793,0.2554232478141784,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8802263140678406,0.326908141374588,0.3104783594608307,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.739108145236969,0.190544992685318,0.8642472624778748,285.01617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2259216308594,297.2543029785156,285.0134582519531,1.0,0.4548520743846893,0.7466257214546204,0.7466257214546204,1.0,1.0,-2.457010507583618,1.1209012269973757,1.336109280586243,0.389823853969574,0.96882164478302,0.96882164478302,0.0,87.32207489013672,62.0,56384.31640625,0.0,1208.12353515625,1.0,280.0429077148437,283.6539611816406,298.4884033203125,302.11041259765625,293.1499938964844,293.1499938964844,279.75,32946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220309615135193,1.0,0.0,0.0,3.7346794605255127,3.734703779220581,9.306791071139742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.869140625,0.0,1606.056396484375,1895.4371337890625,0.0,2674.39501953125,0.9219207167625428,1.0,0.0,3.0,1.0,0.0
17747040,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8600056767463684,0.3046321868896484,0.2751012444496155,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9098200798034668,0.3600132167339325,0.3416088223457336,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9140027165412904,0.3643641471862793,0.2554232478141784,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8802263140678406,0.326908141374588,0.3104783594608307,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.739108145236969,0.190544992685318,0.8642472624778748,285.01617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2259216308594,297.2543029785156,285.0134582519531,1.0,0.4548520743846893,0.7466257214546204,0.7466257214546204,1.0,1.0,-2.457010507583618,1.1209012269973757,1.336109280586243,0.389823853969574,0.96882164478302,0.96882164478302,0.0,87.32207489013672,62.0,56384.31640625,0.0,1208.12353515625,1.0,280.0429077148437,283.6539611816406,298.4884033203125,302.11041259765625,293.1499938964844,293.1499938964844,279.75,32946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220309615135193,1.0,0.0,0.0,3.7346794605255127,3.734703779220581,9.306791071139742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.869140625,0.0,1606.056396484375,1895.4371337890625,0.0,2674.39501953125,0.9219207167625428,1.0,0.0,3.0,1.0,0.0
17747100,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8754860162734985,0.3049283325672149,0.2753901481628418,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9290607571601868,0.3608448803424835,0.3423625528812408,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9332239031791688,0.3648869097232818,0.2557909190654754,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.896851122379303,0.3277206122875213,0.3111977279186249,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7517563700675964,0.1909230798482895,0.8653814196586609,284.8694152832031,284.95001220703125,297.1663513183594,295.49627685546875,297.21343994140625,297.2523193359375,284.8617553710937,1.0,0.4513653814792633,0.7458000183105469,0.7458000183105469,1.0,1.0,-2.46093487739563,1.122547626495361,1.3383872509002686,0.3903853893280029,0.8708305954933167,0.8708305954933167,0.0,81.98059844970703,62.0,57229.03515625,0.0,1190.35693359375,1.0,279.795654296875,283.4893798828125,298.5343322753906,302.321044921875,293.1499938964844,293.1499938964844,279.75,37106.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289228081703186,1.0,0.0,0.0,3.7115495204925537,3.71157431602478,9.191867889057904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.265625,0.0,1611.146240234375,1895.4371337890625,0.0,2738.42041015625,0.9174994230270386,1.0,0.0,3.0,1.0,0.0
17747160,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8922594785690308,0.3050209879875183,0.2753077447414398,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.949578821659088,0.3614932596683502,0.3428033590316772,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9532650113105774,0.3652039468288421,0.2558872401714325,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9154375195503236,0.3283625245094299,0.3116313815116882,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.765754759311676,0.1911854594945907,0.8657134771347046,284.8902282714844,284.95001220703125,297.1431884765625,295.486083984375,297.2006225585937,297.24822998046875,284.8948669433594,1.0,0.4476541876792907,0.7449764609336853,0.7449764609336853,1.0,1.0,-2.4624030590057373,1.1230050325393677,1.33939790725708,0.3904593288898468,0.8582866191864014,0.8582866191864014,0.0,76.79812622070312,50.0,56889.60546875,0.0,1170.3341064453125,1.0,279.7570495605469,283.52691650390625,298.5105285644531,302.236572265625,293.1499938964844,293.1499938964844,280.04998779296875,39517.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309780955314636,1.0,0.0,0.0,3.602721929550171,3.60274624824524,8.660736057208851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.3701171875,0.0,1507.1812744140625,1895.4371337890625,0.0,2757.552490234375,0.8976718783378601,1.0,0.0,3.0,1.0,0.0
17747220,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9439966082572936,0.3063071966171264,0.2757683098316192,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9961291551589966,0.363645851612091,0.3441563546657562,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.99830961227417,0.366854727268219,0.2564963102340698,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9693191051483154,0.3304250240325928,0.3129196465015411,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.806486189365387,0.1921862065792083,0.8674353957176208,285.01690673828125,284.95001220703125,297.10211181640625,295.46728515625,297.1824645996094,297.2494201660156,285.0142517089844,1.0,0.4400283396244049,0.7433294057846069,0.7433294057846069,1.0,1.0,-2.468843698501587,1.1256200075149536,1.3432236909866333,0.391230821609497,0.9697548747062684,0.9697548747062684,0.0,65.51873779296875,68.0,56414.6640625,0.0,1130.4471435546875,1.0,280.0429382324219,283.6542663574219,298.44805908203125,302.0704040527344,293.1499938964844,293.1499938964844,279.75,32934.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232480883598328,1.0,0.0,0.0,3.7364039421081534,3.736428260803223,9.315386932939872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.94921875,0.0,1607.9593505859375,1895.4371337890625,0.0,2685.686767578125,0.9223058223724364,1.0,0.0,3.0,1.0,0.0
17747280,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9439966082572936,0.3063071966171264,0.2757683098316192,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9961291551589966,0.363645851612091,0.3441563546657562,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.99830961227417,0.366854727268219,0.2564963102340698,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9693191051483154,0.3304250240325928,0.3129196465015411,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.806486189365387,0.1921862065792083,0.8674353957176208,285.01690673828125,284.95001220703125,297.10211181640625,295.46728515625,297.1824645996094,297.2494201660156,285.0142517089844,1.0,0.4400283396244049,0.7433294057846069,0.7433294057846069,1.0,1.0,-2.468843698501587,1.1256200075149536,1.3432236909866333,0.391230821609497,0.9697548747062684,0.9697548747062684,0.0,65.51873779296875,68.0,56414.6640625,0.0,1130.4471435546875,1.0,280.0429382324219,283.6542663574219,298.44805908203125,302.0704040527344,293.1499938964844,293.1499938964844,279.75,32934.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232480883598328,1.0,0.0,0.0,3.7364039421081534,3.736428260803223,9.315386932939872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.94921875,0.0,1607.9593505859375,1895.4371337890625,0.0,2685.686767578125,0.9223058223724364,1.0,0.0,3.0,1.0,0.0
17747340,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.934347927570343,0.3065589666366577,0.2763825356960296,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9901485443115234,0.3657155632972717,0.3460636734962463,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9923346042633056,0.3688402473926544,0.2577576637268066,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9615147709846495,0.3317458927631378,0.3144932091236114,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7996566891670227,0.1927346885204315,0.8710700869560242,284.8775329589844,284.95001220703125,297.0688171386719,295.45086669921875,297.16534423828125,297.2459411621094,284.8790588378906,1.0,0.4408940374851227,0.7416822910308838,0.7416822910308838,1.0,1.0,-2.457545757293701,1.1198655366897583,1.3376803398132324,0.3873983025550842,0.8484440445899963,0.8484440445899963,0.0,67.12513732910156,86.0,56575.7734375,0.0,1134.3160400390625,1.0,279.75701904296875,283.5150451660156,298.4728088378906,302.18975830078125,293.1499938964844,293.1499938964844,280.04998779296875,39930.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318111300468445,1.0,0.0,0.0,3.5949606895446777,3.594984769821167,8.623460416856688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3681640625,0.0,1501.7611083984375,1895.4371337890625,0.0,2765.311767578125,0.8959448337554932,1.0,0.0,3.0,1.0,0.0
17747400,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.934347927570343,0.3065589666366577,0.2763825356960296,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9901485443115234,0.3657155632972717,0.3460636734962463,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9923346042633056,0.3688402473926544,0.2577576637268066,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9615147709846495,0.3317458927631378,0.3144932091236114,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7996566891670227,0.1927346885204315,0.8710700869560242,284.8775329589844,284.95001220703125,297.0688171386719,295.45086669921875,297.16534423828125,297.2459411621094,284.8790588378906,1.0,0.4408940374851227,0.7416822910308838,0.7416822910308838,1.0,1.0,-2.457545757293701,1.1198655366897583,1.3376803398132324,0.3873983025550842,0.8484440445899963,0.8484440445899963,0.0,67.12513732910156,86.0,56575.7734375,0.0,1134.3160400390625,1.0,279.75701904296875,283.5150451660156,298.4728088378906,302.18975830078125,293.1499938964844,293.1499938964844,280.04998779296875,39930.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318111300468445,1.0,0.0,0.0,3.5949606895446777,3.594984769821167,8.623460416856688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3681640625,0.0,1501.7611083984375,1895.4371337890625,0.0,2765.311767578125,0.8959448337554932,1.0,0.0,3.0,1.0,0.0
17747460,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.923252820968628,0.3077939748764038,0.2772954106330871,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9823678135871888,0.3674771189689636,0.3480235040187835,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.984342396259308,0.3698741197586059,0.2588505446910858,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9518522620201112,0.33376345038414,0.3162629604339599,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7916433215141296,0.1936911344528198,0.8751279711723328,285.02569580078125,284.95001220703125,297.04412841796875,295.43719482421875,297.15380859375,297.2458190917969,285.0250549316406,1.0,0.4489696025848388,0.7402921915054321,0.7402921915054321,1.0,1.0,-2.4970932006835938,1.1384860277175903,1.3586071729660034,0.395006388425827,0.9800070524215698,0.9800070524215698,0.0,70.63072967529297,104.0,56704.0859375,0.0,1182.3912353515625,1.0,280.0420837402344,283.66033935546875,298.4203796386719,302.0506896972656,293.1499938964844,293.1499938964844,279.75,32637.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242397308349609,1.0,0.0,0.0,3.744160652160645,3.744184970855713,9.354105259262724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9130859375,0.0,1614.6651611328125,1895.4371337890625,0.0,2694.8916015625,0.9241676330566406,1.0,0.0,3.0,1.0,0.0
17747520,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.923252820968628,0.3077939748764038,0.2772954106330871,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9823678135871888,0.3674771189689636,0.3480235040187835,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.984342396259308,0.3698741197586059,0.2588505446910858,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9518522620201112,0.33376345038414,0.3162629604339599,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7916433215141296,0.1936911344528198,0.8751279711723328,285.02569580078125,284.95001220703125,297.04412841796875,295.43719482421875,297.15380859375,297.2458190917969,285.0250549316406,1.0,0.4489696025848388,0.7402921915054321,0.7402921915054321,1.0,1.0,-2.4970932006835938,1.1384860277175903,1.3586071729660034,0.395006388425827,0.9800070524215698,0.9800070524215698,0.0,70.63072967529297,104.0,56704.0859375,0.0,1182.3912353515625,1.0,280.0420837402344,283.66033935546875,298.4203796386719,302.0506896972656,293.1499938964844,293.1499938964844,279.75,32637.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242397308349609,1.0,0.0,0.0,3.744160652160645,3.744184970855713,9.354105259262724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9130859375,0.0,1614.6651611328125,1895.4371337890625,0.0,2694.8916015625,0.9241676330566406,1.0,0.0,3.0,1.0,0.0
17747580,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.878329873085022,0.3078788518905639,0.2781369388103485,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9366199374198914,0.36850705742836,0.3497117757797241,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9383607506752014,0.3701062500476837,0.2595446407794952,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9035245180130004,0.3349286317825317,0.3180949687957763,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7557487487792969,0.1940764635801315,0.8799780011177063,284.8959350585937,284.95001220703125,297.0290222167969,295.42657470703125,297.1421813964844,297.23736572265625,284.8993530273437,1.0,0.4591098129749298,0.7389020919799805,0.7389020919799805,1.0,1.0,-2.5033857822418213,1.1408840417861938,1.362501859664917,0.3968627452850342,0.8733210563659668,0.8733210563659668,0.0,83.16435241699219,122.0,57464.1484375,0.0,1245.9970703125,1.0,279.75738525390625,283.519775390625,298.4544982910156,302.2087097167969,293.1499938964844,293.1499938964844,280.04998779296875,38662.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339663743972778,1.0,0.0,0.0,3.6476776599884033,3.647702217102051,8.878226367414754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.333984375,0.0,1550.4959716796875,1895.4371337890625,0.0,2785.39892578125,0.9069892168045044,1.0,0.0,3.0,1.0,0.0
17747640,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.878329873085022,0.3078788518905639,0.2781369388103485,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9366199374198914,0.36850705742836,0.3497117757797241,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9383607506752014,0.3701062500476837,0.2595446407794952,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9035245180130004,0.3349286317825317,0.3180949687957763,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7557487487792969,0.1940764635801315,0.8799780011177063,284.8959350585937,284.95001220703125,297.0290222167969,295.42657470703125,297.1421813964844,297.23736572265625,284.8993530273437,1.0,0.4591098129749298,0.7389020919799805,0.7389020919799805,1.0,1.0,-2.5033857822418213,1.1408840417861938,1.362501859664917,0.3968627452850342,0.8733210563659668,0.8733210563659668,0.0,83.16435241699219,122.0,57464.1484375,0.0,1245.9970703125,1.0,279.75738525390625,283.519775390625,298.4544982910156,302.2087097167969,293.1499938964844,293.1499938964844,280.04998779296875,38662.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339663743972778,1.0,0.0,0.0,3.6476776599884033,3.647702217102051,8.878226367414754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.333984375,0.0,1550.4959716796875,1895.4371337890625,0.0,2785.39892578125,0.9069892168045044,1.0,0.0,3.0,1.0,0.0
17747700,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8599686622619629,0.3082300424575805,0.2784902155399322,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9143919944763184,0.369280457496643,0.3505219519138336,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.915737509727478,0.3705728948116302,0.2598969638347626,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8845871686935425,0.3357003331184387,0.3189321756362915,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7409588694572449,0.1943453550338745,0.8820499181747437,285.03131103515625,284.95001220703125,297.0253295898437,295.4225769042969,297.1394958496094,297.23553466796875,285.03729248046875,1.0,0.4649539887905121,0.7382070422172546,0.7382070422172546,1.0,1.0,-2.508696794509888,1.1432216167449951,1.365475296974182,0.3977084755897522,0.966746747493744,0.966746747493744,0.0,90.09442901611328,122.0,56833.015625,0.0,1282.07568359375,1.0,280.0022888183594,283.6666259765625,298.3955993652344,301.9984130859375,293.1499938964844,293.1499938964844,280.04998779296875,33935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282792568206787,1.0,0.0,0.0,3.698811531066896,3.698835611343384,9.128883675657562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.021484375,0.0,1572.499267578125,1895.4371337890625,0.0,2732.43310546875,0.916731894016266,1.0,0.0,3.0,1.0,0.0
17747760,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8445544242858887,0.3087598085403442,0.2791942358016968,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8965739607810974,0.3702265620231628,0.3516457080841064,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.89753258228302,0.3712523281574249,0.2605332136154175,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8682846426963806,0.3366160988807678,0.3200376033782959,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7284061908721924,0.1947047859430313,0.8848616480827332,285.0287475585937,284.95001220703125,297.0243530273437,295.41943359375,297.1391296386719,297.2357788085937,285.0267028808594,1.0,0.4712199568748474,0.7371131777763367,0.7371131777763367,1.0,1.0,-2.51636004447937,1.1465693712234497,1.3697906732559204,0.3989057838916778,0.9935617446899414,0.9935617446899414,0.0,97.26536560058594,140.0,57105.7734375,0.0,1322.2664794921875,1.0,280.0429992675781,283.6527404785156,298.4034118652344,302.0623779296875,293.1499938964844,293.1499938964844,279.75,32692.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269537091255188,1.0,0.0,0.0,3.7835710048675537,3.78359580039978,9.55206132857711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0400390625,0.0,1661.2630615234375,1895.4371337890625,0.0,2720.1064453125,0.9329692721366882,1.0,0.0,3.0,1.0,0.0
17747820,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8162241578102112,0.3086402118206024,0.2799726724624634,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8646647930145264,0.3711920976638794,0.3534281253814697,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.865074098110199,0.3715547323226928,0.2614124119281769,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8388521671295166,0.3375721573829651,0.3217999935150146,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7033891677856445,0.1948703974485397,0.8893203735351562,284.8912658691406,284.95001220703125,297.0310363769531,295.4160461425781,297.13751220703125,297.22735595703125,284.8946228027344,1.0,0.4842962026596069,0.7349255084991455,0.7349255084991455,1.0,1.0,-2.527971744537353,1.1514204740524292,1.376551389694214,0.400648832321167,0.8811637759208679,0.8811637759208679,0.0,113.4091796875,143.0,57945.2265625,0.0,1406.3563232421875,1.0,279.7569885253906,283.5050964355469,298.4429016113281,302.2259216308594,293.1499938964844,293.1499938964844,280.04998779296875,38613.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363872766494751,1.0,0.0,0.0,3.69170594215393,3.691730976104736,9.093844255403384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.013671875,0.0,1599.8402099609375,1895.4371337890625,0.0,2807.98095703125,0.9165655970573424,1.0,0.0,3.0,1.0,0.0
17747880,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8162241578102112,0.3086402118206024,0.2799726724624634,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8646647930145264,0.3711920976638794,0.3534281253814697,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.865074098110199,0.3715547323226928,0.2614124119281769,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8388521671295166,0.3375721573829651,0.3217999935150146,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7033891677856445,0.1948703974485397,0.8893203735351562,284.8912658691406,284.95001220703125,297.0310363769531,295.4160461425781,297.13751220703125,297.22735595703125,284.8946228027344,1.0,0.4842962026596069,0.7349255084991455,0.7349255084991455,1.0,1.0,-2.527971744537353,1.1514204740524292,1.376551389694214,0.400648832321167,0.8811637759208679,0.8811637759208679,0.0,113.4091796875,143.0,57945.2265625,0.0,1406.3563232421875,1.0,279.7569885253906,283.5050964355469,298.4429016113281,302.2259216308594,293.1499938964844,293.1499938964844,280.04998779296875,38613.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363872766494751,1.0,0.0,0.0,3.69170594215393,3.691730976104736,9.093844255403384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.013671875,0.0,1599.8402099609375,1895.4371337890625,0.0,2807.98095703125,0.9165655970573424,1.0,0.0,3.0,1.0,0.0
17747940,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7997013330459595,0.3093911707401275,0.2807753682136535,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8480374813079834,0.3728198707103729,0.3551514446735382,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8480194211006165,0.372668981552124,0.2622962296009063,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8235329985618591,0.3391073346138,0.3234605193138122,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6884598731994629,0.1953304857015609,0.8928053975105286,285.0303649902344,284.95001220703125,297.04998779296875,295.416748046875,297.1452941894531,297.2258605957031,285.0283203125,1.0,0.4930629730224609,0.7327377796173096,0.7327377796173096,1.0,1.0,-2.538245439529419,1.1556191444396973,1.3826262950897217,0.4020505249500274,1.0,1.0,0.0,124.53409576416016,131.0,57510.59765625,0.0,1467.72998046875,1.0,280.0435485839844,283.64483642578125,298.398681640625,302.0821533203125,293.1499938964844,293.1499938964844,279.75,32873.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289563655853271,1.0,0.0,0.0,3.819149017333984,3.81917405128479,9.73254600467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8154296875,0.0,1705.14892578125,1895.4371337890625,0.0,2738.732421875,0.9409999847412108,1.0,0.0,3.0,1.0,0.0
17748000,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7997013330459595,0.3093911707401275,0.2807753682136535,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8480374813079834,0.3728198707103729,0.3551514446735382,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8480194211006165,0.372668981552124,0.2622962296009063,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8235329985618591,0.3391073346138,0.3234605193138122,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6884598731994629,0.1953304857015609,0.8928053975105286,285.0303649902344,284.95001220703125,297.04998779296875,295.416748046875,297.1452941894531,297.2258605957031,285.0283203125,1.0,0.4930629730224609,0.7327377796173096,0.7327377796173096,1.0,1.0,-2.538245439529419,1.1556191444396973,1.3826262950897217,0.4020505249500274,1.0,1.0,0.0,124.53409576416016,131.0,57510.59765625,0.0,1467.72998046875,1.0,280.0435485839844,283.64483642578125,298.398681640625,302.0821533203125,293.1499938964844,293.1499938964844,279.75,32873.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289563655853271,1.0,0.0,0.0,3.819149017333984,3.81917405128479,9.73254600467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8154296875,0.0,1705.14892578125,1895.4371337890625,0.0,2738.732421875,0.9409999847412108,1.0,0.0,3.0,1.0,0.0
17748060,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7966956496238708,0.309246301651001,0.2810002267360687,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8457542061805725,0.3737376034259796,0.3563418388366699,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8453179001808167,0.3729604184627533,0.2627672255039215,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.821414053440094,0.3399905860424042,0.3246000111103058,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6859789490699768,0.1954246610403061,0.8942763209342957,284.8869934082031,284.95001220703125,297.07550048828125,295.4197082519531,297.1527709960937,297.2182006835937,284.89013671875,1.0,0.4948171377182007,0.7307897806167603,0.7307897806167603,1.0,1.0,-2.5436573028564453,1.1575101613998413,1.386147141456604,0.4026970565319061,0.887033224105835,0.887033224105835,0.0,126.83541107177734,119.0,58282.90625,0.0,1484.819580078125,1.0,279.7569885253906,283.4919128417969,298.4446105957031,302.2491149902344,293.1499938964844,293.1499938964844,280.04998779296875,38727.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064368247986,1.0,0.0,0.0,3.7266342639923096,3.7266595363616943,9.266737492907852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.05078125,0.0,1640.94580078125,1895.4371337890625,0.0,2823.094970703125,0.9243703484535216,1.0,0.0,3.0,1.0,0.0
17748120,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7966956496238708,0.309246301651001,0.2810002267360687,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8457542061805725,0.3737376034259796,0.3563418388366699,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8453179001808167,0.3729604184627533,0.2627672255039215,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.821414053440094,0.3399905860424042,0.3246000111103058,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6859789490699768,0.1954246610403061,0.8942763209342957,284.8869934082031,284.95001220703125,297.07550048828125,295.4197082519531,297.1527709960937,297.2182006835937,284.89013671875,1.0,0.4948171377182007,0.7307897806167603,0.7307897806167603,1.0,1.0,-2.5436573028564453,1.1575101613998413,1.386147141456604,0.4026970565319061,0.887033224105835,0.887033224105835,0.0,126.83541107177734,119.0,58282.90625,0.0,1484.819580078125,1.0,279.7569885253906,283.4919128417969,298.4446105957031,302.2491149902344,293.1499938964844,293.1499938964844,280.04998779296875,38727.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064368247986,1.0,0.0,0.0,3.7266342639923096,3.7266595363616943,9.266737492907852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.05078125,0.0,1640.94580078125,1895.4371337890625,0.0,2823.094970703125,0.9243703484535216,1.0,0.0,3.0,1.0,0.0
17748180,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8029120564460754,0.3100926280021667,0.2813072204589844,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8525274991989136,0.3754052519798279,0.3574968576431274,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8516963124275208,0.3741429448127746,0.2632514834403991,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8278040289878845,0.3415560126304626,0.3256808221340179,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6914947032928467,0.1959314346313476,0.895077645778656,285.0277099609375,284.95001220703125,297.1012878417969,295.4228515625,297.1646423339844,297.21826171875,285.02593994140625,1.0,0.4926049411296844,0.7288417816162109,0.7288417816162109,1.0,1.0,-2.548250675201416,1.1590166091918943,1.389234185218811,0.4030622243881225,1.0,1.0,0.0,123.08518981933594,107.0,57705.32421875,0.0,1474.615966796875,1.0,280.043701171875,283.6361389160156,298.4028625488281,302.1002197265625,293.1499938964844,293.1499938964844,279.75,33221.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301928043365479,1.0,0.0,0.0,3.840963125228882,3.8409883975982666,9.844044370765914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.3203125,0.0,1734.303955078125,1895.4371337890625,0.0,2750.240478515625,0.9461963772773744,1.0,0.0,3.0,1.0,0.0
17748240,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8029120564460754,0.3100926280021667,0.2813072204589844,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8525274991989136,0.3754052519798279,0.3574968576431274,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8516963124275208,0.3741429448127746,0.2632514834403991,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8278040289878845,0.3415560126304626,0.3256808221340179,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6914947032928467,0.1959314346313476,0.895077645778656,285.0277099609375,284.95001220703125,297.1012878417969,295.4228515625,297.1646423339844,297.21826171875,285.02593994140625,1.0,0.4926049411296844,0.7288417816162109,0.7288417816162109,1.0,1.0,-2.548250675201416,1.1590166091918943,1.389234185218811,0.4030622243881225,1.0,1.0,0.0,123.08518981933594,107.0,57705.32421875,0.0,1474.615966796875,1.0,280.043701171875,283.6361389160156,298.4028625488281,302.1002197265625,293.1499938964844,293.1499938964844,279.75,33221.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301928043365479,1.0,0.0,0.0,3.840963125228882,3.8409883975982666,9.844044370765914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.3203125,0.0,1734.303955078125,1895.4371337890625,0.0,2750.240478515625,0.9461963772773744,1.0,0.0,3.0,1.0,0.0
17748300,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8084264993667603,0.3102135062217712,0.2815191745758056,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8584352135658264,0.3760161101818084,0.3581295907497406,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8574030995368958,0.3744681179523468,0.2635447978973388,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8332816958427429,0.3421395123004913,0.3262707889080047,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6964455246925354,0.1960994899272918,0.895653247833252,284.8779602050781,284.95001220703125,297.11431884765625,295.424560546875,297.1696472167969,297.2165832519531,284.8699951171875,1.0,0.4906018078327179,0.7278677821159363,0.7278677821159363,1.0,1.0,-2.551022291183472,1.1599832773208618,1.39103901386261,0.4033902585506439,0.9104872941970824,0.9104872941970824,0.0,119.8158721923828,107.0,58681.62890625,0.0,1464.05908203125,1.0,279.7941589355469,283.4642333984375,298.4602355957031,302.3272399902344,293.1499938964844,293.1499938964844,279.75,36466.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368270993232727,1.0,0.0,0.0,3.832585573196411,3.832611560821533,9.801149190025171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.6484375,0.0,1749.617431640625,1895.4371337890625,0.0,2812.085693359375,0.9446260333061218,1.0,0.0,3.0,1.0,0.0
17748360,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8139608502388,0.3100930154323578,0.2813230156898498,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8648042678833008,0.3764094412326813,0.3584089279174804,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8635172247886658,0.3745450377464294,0.2635354995727539,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8391433358192444,0.3425219655036926,0.3265370428562164,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7017043828964233,0.1961391717195511,0.8953194618225098,284.883544921875,284.95001220703125,297.1274108886719,295.4263000488281,297.1734619140625,297.21258544921875,284.8871459960937,1.0,0.4880380034446716,0.7269591093063354,0.7269591093063354,1.0,1.0,-2.5510330200195312,1.1596379280090332,1.391395092010498,0.403195708990097,0.8880829811096191,0.8880829811096191,0.0,116.24280548095705,95.0,58423.99609375,0.0,1448.53759765625,1.0,279.75653076171875,283.48358154296875,298.4494934082031,302.2637634277344,293.1499938964844,293.1499938964844,280.04998779296875,38940.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388067483901978,1.0,0.0,0.0,3.742884635925293,3.7429099082946777,9.347729701403296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2685546875,0.0,1661.5440673828125,1895.4371337890625,0.0,2830.56884765625,0.9281156659126282,1.0,0.0,3.0,1.0,0.0
17748420,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.829682469367981,0.3110562264919281,0.2815367877483368,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.883421778678894,0.3781550824642181,0.3594257831573486,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.881666898727417,0.3758178055286407,0.263927698135376,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8562973737716675,0.3441639244556427,0.3274784088134765,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7164308428764343,0.1967574506998062,0.8956251740455627,285.0284423828125,284.95001220703125,297.1539306640625,295.4300842285156,297.1864929199219,297.2142333984375,285.0268859863281,1.0,0.4820113778114319,0.7251418232917786,0.7251418232917786,1.0,1.0,-2.554474115371704,1.1606096029281616,1.393864393234253,0.4033667147159576,1.0,1.0,0.0,107.13069915771484,83.0,57809.47265625,0.0,1413.3836669921875,1.0,280.0438537597656,283.6322021484375,298.40850830078125,302.112548828125,293.1499938964844,293.1499938964844,279.75,33389.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306645750999451,1.0,0.0,0.0,3.851933479309082,3.851958990097046,9.900355735226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.263671875,0.0,1749.03857421875,1895.4371337890625,0.0,2754.63330078125,0.948765516281128,1.0,0.0,3.0,1.0,0.0
17748480,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.829682469367981,0.3110562264919281,0.2815367877483368,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.883421778678894,0.3781550824642181,0.3594257831573486,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.881666898727417,0.3758178055286407,0.263927698135376,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8562973737716675,0.3441639244556427,0.3274784088134765,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7164308428764343,0.1967574506998062,0.8956251740455627,285.0284423828125,284.95001220703125,297.1539306640625,295.4300842285156,297.1864929199219,297.2142333984375,285.0268859863281,1.0,0.4820113778114319,0.7251418232917786,0.7251418232917786,1.0,1.0,-2.554474115371704,1.1606096029281616,1.393864393234253,0.4033667147159576,1.0,1.0,0.0,107.13069915771484,83.0,57809.47265625,0.0,1413.3836669921875,1.0,280.0438537597656,283.6322021484375,298.40850830078125,302.112548828125,293.1499938964844,293.1499938964844,279.75,33389.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306645750999451,1.0,0.0,0.0,3.851933479309082,3.851958990097046,9.900355735226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.263671875,0.0,1749.03857421875,1895.4371337890625,0.0,2754.63330078125,0.948765516281128,1.0,0.0,3.0,1.0,0.0
17748540,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8496679067611694,0.3111427128314972,0.2815183103084564,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9074928164482116,0.3792131543159485,0.3602705597877502,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9051328897476196,0.3762779235839844,0.26416677236557,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8788850903511047,0.3451796770095825,0.3282650113105774,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.73353511095047,0.1970562040805816,0.8957125544548035,284.8843078613281,284.95001220703125,297.1808776855469,295.4342041015625,297.1962890625,297.2097473144531,284.8872985839844,1.0,0.4751411974430084,0.7233245372772217,0.7233245372772217,1.0,1.0,-2.5568108558654785,1.161017656326294,1.3957931995391846,0.4034216403961181,0.8908296823501587,0.8908296823501587,0.0,97.11880493164062,71.0,58547.6328125,0.0,1372.7867431640625,1.0,279.75689697265625,283.4784240722656,298.4561462402344,302.27740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38872.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390992283821106,1.0,0.0,0.0,3.7567973136901855,3.756822824478149,9.417352089258202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.556640625,0.0,1677.38720703125,1895.4371337890625,0.0,2833.30029296875,0.9310906529426576,1.0,0.0,3.0,1.0,0.0
17748600,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8496679067611694,0.3111427128314972,0.2815183103084564,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9074928164482116,0.3792131543159485,0.3602705597877502,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9051328897476196,0.3762779235839844,0.26416677236557,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8788850903511047,0.3451796770095825,0.3282650113105774,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.73353511095047,0.1970562040805816,0.8957125544548035,284.8843078613281,284.95001220703125,297.1808776855469,295.4342041015625,297.1962890625,297.2097473144531,284.8872985839844,1.0,0.4751411974430084,0.7233245372772217,0.7233245372772217,1.0,1.0,-2.5568108558654785,1.161017656326294,1.3957931995391846,0.4034216403961181,0.8908296823501587,0.8908296823501587,0.0,97.11880493164062,71.0,58547.6328125,0.0,1372.7867431640625,1.0,279.75689697265625,283.4784240722656,298.4561462402344,302.27740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38872.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390992283821106,1.0,0.0,0.0,3.7567973136901855,3.756822824478149,9.417352089258202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.556640625,0.0,1677.38720703125,1895.4371337890625,0.0,2833.30029296875,0.9310906529426576,1.0,0.0,3.0,1.0,0.0
17748660,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8781975507736206,0.3121867477893829,0.2817355394363403,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.943517565727234,0.3810075521469116,0.3612605631351471,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9404227137565612,0.3775783181190491,0.2645304203033447,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9103434085845948,0.3468457758426666,0.3291626572608948,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7569185495376587,0.1977430582046508,0.8960012793540955,285.0302429199219,284.95001220703125,297.20831298828125,295.43878173828125,297.2101745605469,297.2121887207031,285.029052734375,1.0,0.4676913619041443,0.7215741276741028,0.7215741276741028,1.0,1.0,-2.5601165294647217,1.1619256734848022,1.3981908559799194,0.403568834066391,1.0,1.0,0.0,86.12499237060547,59.0,57903.703125,0.0,1329.06494140625,1.0,280.0435791015625,283.6296691894531,298.4171142578125,302.1271057128906,293.1499938964844,293.1499938964844,279.75,33574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309276700019836,1.0,0.0,0.0,3.860220193862915,3.860245943069458,9.94300080492394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.4013671875,0.0,1760.6710205078125,1895.4371337890625,0.0,2757.083251953125,0.9506741762161256,1.0,0.0,3.0,1.0,0.0
