time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8781975507736206,0.3121867477893829,0.2817355394363403,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.943517565727234,0.3810075521469116,0.3612605631351471,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9404227137565612,0.3775783181190491,0.2645304203033447,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9103434085845948,0.3468457758426666,0.3291626572608948,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7569185495376587,0.1977430582046508,0.8960012793540955,285.0302429199219,284.95001220703125,297.20831298828125,295.43878173828125,297.2101745605469,297.2121887207031,285.029052734375,1.0,0.4676913619041443,0.7215741276741028,0.7215741276741028,1.0,1.0,-2.5601165294647217,1.1619256734848022,1.3981908559799194,0.403568834066391,1.0,1.0,0.0,86.12499237060547,59.0,57903.703125,0.0,1329.06494140625,1.0,280.0435791015625,283.6296691894531,298.4171142578125,302.1271057128906,293.1499938964844,293.1499938964844,279.75,33574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309276700019836,1.0,0.0,0.0,3.860220193862915,3.860245943069458,9.94300080492394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.4013671875,0.0,1760.6710205078125,1895.4371337890625,0.0,2757.083251953125,0.9506741762161256,1.0,0.0,3.0,1.0,0.0
17748780,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9175642132759094,0.3123658299446106,0.2817561626434326,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9845532774925232,0.3821166455745697,0.3621092140674591,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9816650748252868,0.3780352473258972,0.2647404074668884,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9554080963134766,0.3478549122810364,0.3299068510532379,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7894143462181091,0.198094442486763,0.8961338400840759,284.8860778808594,284.95001220703125,297.2362976074219,295.4438171386719,297.22076416015625,297.2083740234375,284.88916015625,1.0,0.4599276781082153,0.7198237776756287,0.7198237776756287,1.0,1.0,-2.5624732971191406,1.1623473167419434,1.4001258611679075,0.4036276042461395,0.8945519924163818,0.8945519924163818,0.0,75.00111389160156,77.0,58666.20703125,0.0,1283.467529296875,1.0,279.75665283203125,283.475341796875,298.4656677246094,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392916321754456,1.0,0.0,0.0,3.7673847675323486,3.767410278320313,9.470506938669132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6640625,0.0,1689.4302978515625,1895.4371337890625,0.0,2835.09765625,0.9335342645645142,1.0,0.0,3.0,1.0,0.0
17748840,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9175642132759094,0.3123658299446106,0.2817561626434326,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9845532774925232,0.3821166455745697,0.3621092140674591,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9816650748252868,0.3780352473258972,0.2647404074668884,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9554080963134766,0.3478549122810364,0.3299068510532379,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7894143462181091,0.198094442486763,0.8961338400840759,284.8860778808594,284.95001220703125,297.2362976074219,295.4438171386719,297.22076416015625,297.2083740234375,284.88916015625,1.0,0.4599276781082153,0.7198237776756287,0.7198237776756287,1.0,1.0,-2.5624732971191406,1.1623473167419434,1.4001258611679075,0.4036276042461395,0.8945519924163818,0.8945519924163818,0.0,75.00111389160156,77.0,58666.20703125,0.0,1283.467529296875,1.0,279.75665283203125,283.475341796875,298.4656677246094,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392916321754456,1.0,0.0,0.0,3.7673847675323486,3.767410278320313,9.470506938669132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6640625,0.0,1689.4302978515625,1895.4371337890625,0.0,2835.09765625,0.9335342645645142,1.0,0.0,3.0,1.0,0.0
17748900,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9239130616188048,0.3127979338169098,0.2818540036678314,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9896885752677916,0.3829239904880523,0.3626157641410827,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9867193698883056,0.3785457015037536,0.2648883461952209,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.961758017539978,0.3485714793205261,0.3303513526916504,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7943293452262878,0.1983822435140609,0.8966859579086304,285.0297546386719,284.95001220703125,297.25048828125,295.446533203125,297.2273864746094,297.20855712890625,285.03619384765625,1.0,0.4598712027072906,0.7189485430717468,0.7189485430717468,1.0,1.0,-2.564565896987915,1.1630113124847412,1.4015545845031738,0.4037366807460785,0.9915093779563904,0.9915093779563904,0.0,73.70346069335938,77.0,57905.0234375,0.0,1280.41650390625,1.0,280.0048522949219,283.6331787109375,298.4137878417969,302.0816955566406,293.1499938964844,293.1499938964844,280.04998779296875,34436.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330280184745789,1.0,0.0,0.0,3.805067300796509,3.8050925731658936,9.660908517616915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.27734375,0.0,1700.4317626953125,1895.4371337890625,0.0,2776.651123046875,0.9408656358718872,1.0,0.0,3.0,1.0,0.0
17748960,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9211706519126892,0.3134528398513794,0.2824207544326782,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9877868890762328,0.3839344382286072,0.363543838262558,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.984559953212738,0.3792761564254761,0.2653789222240448,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9593652486801147,0.3494656383991241,0.3311787545681,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7922444343566895,0.1987871676683426,0.8984861969947815,285.0376281738281,284.95001220703125,297.2648620605469,295.44940185546875,297.23516845703125,297.2109069824219,285.0372619628906,1.0,0.461490124464035,0.7180601358413696,0.7180601358413696,1.0,1.0,-2.570103883743286,1.165320873260498,1.4047828912734983,0.4045331478118896,1.0,1.0,0.0,74.60572052001953,95.0,58074.00390625,0.0,1291.3001708984375,1.0,280.0433959960937,283.63201904296875,298.4281311035156,302.14678955078125,293.1499938964844,293.1499938964844,279.75,33710.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312019109725952,1.0,0.0,0.0,3.867977142333984,3.8680028915405273,9.983000381907914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.4345703125,0.0,1771.3173828125,1895.4371337890625,0.0,2759.63720703125,0.952601671218872,1.0,0.0,3.0,1.0,0.0
17749020,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8948551416397095,0.3135526478290558,0.2830944359302521,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.964368224143982,0.3849837183952331,0.3650861382484436,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9599075317382812,0.3795934915542602,0.2660446166992187,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9317308068275452,0.3503403663635254,0.3325425684452057,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7712503671646118,0.1990420073270797,0.9017401337623596,284.890869140625,284.95001220703125,297.2940979003906,295.4555358886719,297.24591064453125,297.20635986328125,284.89422607421875,1.0,0.4681840538978576,0.71628338098526,0.71628338098526,1.0,1.0,-2.579118728637696,1.1689181327819824,1.410200595855713,0.4058189392089844,0.9045904874801636,0.9045904874801636,0.0,81.84192657470703,113.0,59027.5078125,0.0,1334.459228515625,1.0,279.7558288574219,283.47137451171875,298.4801025390625,302.3276672363281,293.1499938964844,293.1499938964844,279.45001220703125,38395.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839972198009491,1.0,0.0,0.0,3.7936911582946777,3.7937171459198,9.603228363630478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.734375,0.0,1717.615966796875,1895.4371337890625,0.0,2841.45556640625,0.9390844106674194,1.0,0.0,3.0,1.0,0.0
17749080,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8948551416397095,0.3135526478290558,0.2830944359302521,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.964368224143982,0.3849837183952331,0.3650861382484436,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9599075317382812,0.3795934915542602,0.2660446166992187,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9317308068275452,0.3503403663635254,0.3325425684452057,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7712503671646118,0.1990420073270797,0.9017401337623596,284.890869140625,284.95001220703125,297.2940979003906,295.4555358886719,297.24591064453125,297.20635986328125,284.89422607421875,1.0,0.4681840538978576,0.71628338098526,0.71628338098526,1.0,1.0,-2.579118728637696,1.1689181327819824,1.410200595855713,0.4058189392089844,0.9045904874801636,0.9045904874801636,0.0,81.84192657470703,113.0,59027.5078125,0.0,1334.459228515625,1.0,279.7558288574219,283.47137451171875,298.4801025390625,302.3276672363281,293.1499938964844,293.1499938964844,279.45001220703125,38395.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839972198009491,1.0,0.0,0.0,3.7936911582946777,3.7937171459198,9.603228363630478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.734375,0.0,1717.615966796875,1895.4371337890625,0.0,2841.45556640625,0.9390844106674194,1.0,0.0,3.0,1.0,0.0
17749140,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8610154986381531,0.3133784234523773,0.2833228707313537,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9251400232315063,0.3857274949550628,0.3662203550338745,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9196193814277648,0.3795869946479797,0.2663507461547851,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8940960764884949,0.3509031236171722,0.3335159122943878,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7434963583946228,0.1990066021680832,0.9038504958152772,284.88897705078125,284.95001220703125,297.3240051269531,295.4623107910156,297.25555419921875,297.1991271972656,284.8924560546875,1.0,0.4776618778705597,0.7145065665245056,0.7145065665245056,1.0,1.0,-2.584826946258545,1.170920968055725,1.4139060974121094,0.4063969552516937,0.8361529111862183,0.8361529111862183,0.0,93.84449005126952,131.0,59178.94140625,0.0,1394.6363525390625,1.0,279.4576721191406,283.4552917480469,298.4707336425781,302.3381652832031,293.1499938964844,293.1499938964844,279.75,41254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443025946617126,1.0,0.0,0.0,3.5364506244659424,3.5364744663238525,8.34504135127645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.052734375,0.0,1448.5660400390625,1895.4371337890625,0.0,2881.939453125,0.8854063749313354,1.0,0.0,3.0,1.0,0.0
17749200,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8610154986381531,0.3133784234523773,0.2833228707313537,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9251400232315063,0.3857274949550628,0.3662203550338745,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9196193814277648,0.3795869946479797,0.2663507461547851,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8940960764884949,0.3509031236171722,0.3335159122943878,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7434963583946228,0.1990066021680832,0.9038504958152772,284.88897705078125,284.95001220703125,297.3240051269531,295.4623107910156,297.25555419921875,297.1991271972656,284.8924560546875,1.0,0.4776618778705597,0.7145065665245056,0.7145065665245056,1.0,1.0,-2.584826946258545,1.170920968055725,1.4139060974121094,0.4063969552516937,0.8361529111862183,0.8361529111862183,0.0,93.84449005126952,131.0,59178.94140625,0.0,1394.6363525390625,1.0,279.4576721191406,283.4552917480469,298.4707336425781,302.3381652832031,293.1499938964844,293.1499938964844,279.75,41254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443025946617126,1.0,0.0,0.0,3.5364506244659424,3.5364744663238525,8.34504135127645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.052734375,0.0,1448.5660400390625,1895.4371337890625,0.0,2881.939453125,0.8854063749313354,1.0,0.0,3.0,1.0,0.0
17749260,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8336023092269897,0.3143561482429504,0.2844960689544678,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8921529054641724,0.3874427676200866,0.3681662678718567,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8869762420654297,0.3806950151920318,0.2673494517803192,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8642532825469971,0.3523411154747009,0.3352205157279968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7206133008003235,0.1994602531194687,0.907878577709198,285.0125427246094,284.95001220703125,297.35467529296875,295.4697265625,297.2706604003906,297.2012939453125,285.01104736328125,1.0,0.4890769124031067,0.7125556468963623,0.7125556468963623,1.0,1.0,-2.596653938293457,1.1757946014404297,1.4208593368530271,0.4080110192298889,0.9425672888755798,0.9425672888755798,0.0,107.69993591308594,149.0,58854.59765625,0.0,1471.4146728515625,1.0,279.741943359375,283.579345703125,298.4413757324219,302.2049560546875,293.1499938964844,293.1499938964844,279.45001220703125,33318.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345865607261658,1.0,0.0,0.0,3.667078733444214,3.667102575302124,8.97291954515822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.578125,0.0,1532.098388671875,1895.4371337890625,0.0,2791.18212890625,0.907062292098999,1.0,0.0,3.0,1.0,0.0
17749320,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8336023092269897,0.3143561482429504,0.2844960689544678,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8921529054641724,0.3874427676200866,0.3681662678718567,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8869762420654297,0.3806950151920318,0.2673494517803192,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8642532825469971,0.3523411154747009,0.3352205157279968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7206133008003235,0.1994602531194687,0.907878577709198,285.0125427246094,284.95001220703125,297.35467529296875,295.4697265625,297.2706604003906,297.2012939453125,285.01104736328125,1.0,0.4890769124031067,0.7125556468963623,0.7125556468963623,1.0,1.0,-2.596653938293457,1.1757946014404297,1.4208593368530271,0.4080110192298889,0.9425672888755798,0.9425672888755798,0.0,107.69993591308594,149.0,58854.59765625,0.0,1471.4146728515625,1.0,279.741943359375,283.579345703125,298.4413757324219,302.2049560546875,293.1499938964844,293.1499938964844,279.45001220703125,33318.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345865607261658,1.0,0.0,0.0,3.667078733444214,3.667102575302124,8.97291954515822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.578125,0.0,1532.098388671875,1895.4371337890625,0.0,2791.18212890625,0.907062292098999,1.0,0.0,3.0,1.0,0.0
17749380,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8084352612495422,0.3142921030521393,0.285295307636261,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8638293743133545,0.3883473873138428,0.3698718547821045,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8585076332092285,0.3808631300926208,0.2681213915348053,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8380383253097534,0.3530349135398865,0.336711049079895,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.697512686252594,0.1994759887456894,0.9115573167800904,284.91265869140625,284.95001220703125,297.3861694335937,295.4779052734375,297.2820739746094,297.1961364746094,284.9156799316406,1.0,0.5014982223510742,0.7106047868728638,0.7106047868728638,1.0,1.0,-2.606806516647339,1.179825782775879,1.42698073387146,0.4093776643276214,0.8565857410430908,0.8565857410430908,0.0,123.74565887451172,152.0,59560.359375,0.0,1556.312255859375,1.0,279.4575500488281,283.4671936035156,298.4964599609375,302.3765563964844,293.1499938964844,293.1499938964844,279.75,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422690033912659,1.0,0.0,0.0,3.54874038696289,3.5487639904022217,8.403143283430836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.4619140625,0.0,1443.0545654296875,1895.4371337890625,0.0,2862.921875,0.8853994607925415,1.0,0.0,3.0,1.0,0.0
17749440,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8084352612495422,0.3142921030521393,0.285295307636261,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8638293743133545,0.3883473873138428,0.3698718547821045,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8585076332092285,0.3808631300926208,0.2681213915348053,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8380383253097534,0.3530349135398865,0.336711049079895,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.697512686252594,0.1994759887456894,0.9115573167800904,284.91265869140625,284.95001220703125,297.3861694335937,295.4779052734375,297.2820739746094,297.1961364746094,284.9156799316406,1.0,0.5014982223510742,0.7106047868728638,0.7106047868728638,1.0,1.0,-2.606806516647339,1.179825782775879,1.42698073387146,0.4093776643276214,0.8565857410430908,0.8565857410430908,0.0,123.74565887451172,152.0,59560.359375,0.0,1556.312255859375,1.0,279.4575500488281,283.4671936035156,298.4964599609375,302.3765563964844,293.1499938964844,293.1499938964844,279.75,38701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422690033912659,1.0,0.0,0.0,3.54874038696289,3.5487639904022217,8.403143283430836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.4619140625,0.0,1443.0545654296875,1895.4371337890625,0.0,2862.921875,0.8853994607925415,1.0,0.0,3.0,1.0,0.0
17749500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7994718551635742,0.3145696222782135,0.2855705022811889,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8548540472984314,0.3890325129032135,0.3705866038799286,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8494496941566467,0.3812235891819,0.2684038579463959,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8297443985939026,0.3535889387130737,0.337318480014801,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6895222067832947,0.1995798945426941,0.9127534627914428,285.03466796875,284.95001220703125,297.4022216796875,295.4822692871094,297.2890625,297.1955871582031,285.03887939453125,1.0,0.505901038646698,0.7096292972564697,0.7096292972564697,1.0,1.0,-2.6105000972747803,1.1811773777008057,1.4293228387832642,0.409748911857605,0.9448564648628236,0.9448564648628236,0.0,129.91653442382812,152.0,58998.57421875,0.0,1588.8455810546875,1.0,279.6999816894531,283.598388671875,298.4513244628906,302.18414306640625,293.1499938964844,293.1499938964844,279.75,33644.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836459755897522,1.0,0.0,0.0,3.611191987991333,3.611215114593506,8.701506430952577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3837890625,0.0,1472.980712890625,1895.4371337890625,0.0,2808.657470703125,0.8968735933303833,1.0,0.0,3.0,1.0,0.0
17749560,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.793366014957428,0.3149839639663696,0.2860996425151825,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8488742709159851,0.3898428976535797,0.3715114593505859,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8433797955513,0.3817258179187774,0.2688717842102051,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8241333961486816,0.3542601764202118,0.3381131589412689,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6840342283248901,0.1997662335634231,0.9143654704093932,285.0216064453125,284.95001220703125,297.4184875488281,295.48681640625,297.29693603515625,297.196533203125,285.01922607421875,1.0,0.5097059607505798,0.7086016535758972,0.7086016535758972,1.0,1.0,-2.615699291229248,1.1832270622253418,1.4324723482131958,0.4103846848011017,0.9636653065681458,0.9636653065681458,0.0,134.68101501464844,140.0,59279.0078125,0.0,1617.3067626953125,1.0,279.7423095703125,283.57684326171875,298.46893310546875,302.260498046875,293.1499938964844,293.1499938964844,279.45001220703125,32597.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350765109062195,1.0,0.0,0.0,3.697587728500366,3.697611570358277,9.12284463083779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9453125,0.0,1560.968994140625,1895.4371337890625,0.0,2795.751708984375,0.913436472415924,1.0,0.0,3.0,1.0,0.0
17749620,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7907295823097229,0.314752995967865,0.286211609840393,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8468560576438904,0.3905752301216125,0.3725019991397857,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8409285545349121,0.3817192614078522,0.2691114246845245,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8221392631530762,0.3547908365726471,0.3388965129852295,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6817208528518677,0.1996676176786422,0.9148867726325988,284.90069580078125,284.95001220703125,297.4517517089844,295.4965515136719,297.30859375,297.19049072265625,284.9039001464844,1.0,0.5109984278678894,0.7065463662147522,0.7065463662147522,1.0,1.0,-2.618889570236206,1.1838299036026,1.4350595474243164,0.4103531539440155,0.8618230223655701,0.8618230223655701,0.0,136.77420043945312,128.0,59922.6015625,0.0,1631.1136474609375,1.0,279.4572448730469,283.4471130371094,298.5190124511719,302.4267272949219,293.1499938964844,293.1499938964844,279.75,38763.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843540370464325,1.0,0.0,0.0,3.587334394454956,3.587358236312866,8.586912372265942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7060546875,0.0,1484.8839111328125,1895.4371337890625,0.0,2874.81005859375,0.8937885165214539,1.0,0.0,3.0,1.0,0.0
17749680,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7907295823097229,0.314752995967865,0.286211609840393,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8468560576438904,0.3905752301216125,0.3725019991397857,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8409285545349121,0.3817192614078522,0.2691114246845245,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8221392631530762,0.3547908365726471,0.3388965129852295,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6817208528518677,0.1996676176786422,0.9148867726325988,284.90069580078125,284.95001220703125,297.4517517089844,295.4965515136719,297.30859375,297.19049072265625,284.9039001464844,1.0,0.5109984278678894,0.7065463662147522,0.7065463662147522,1.0,1.0,-2.618889570236206,1.1838299036026,1.4350595474243164,0.4103531539440155,0.8618230223655701,0.8618230223655701,0.0,136.77420043945312,128.0,59922.6015625,0.0,1631.1136474609375,1.0,279.4572448730469,283.4471130371094,298.5190124511719,302.4267272949219,293.1499938964844,293.1499938964844,279.75,38763.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843540370464325,1.0,0.0,0.0,3.587334394454956,3.587358236312866,8.586912372265942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7060546875,0.0,1484.8839111328125,1895.4371337890625,0.0,2874.81005859375,0.8937885165214539,1.0,0.0,3.0,1.0,0.0
17749740,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7966700792312622,0.3154907822608948,0.2864497303962707,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8533369898796082,0.3920638263225555,0.373505175113678,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8468367457389832,0.3825901746749878,0.2693990468978882,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8281043767929077,0.356011688709259,0.3396666944026947,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6868241429328918,0.1999822556972503,0.914860725402832,285.014404296875,284.95001220703125,297.4859619140625,295.5071716308594,297.3246765136719,297.1916198730469,285.01190185546875,1.0,0.5084613561630249,0.7044910192489624,0.7044910192489624,1.0,1.0,-2.621614933013916,1.1842161417007446,1.4373987913131714,0.4100839793682098,0.9663174748420716,0.9663174748420716,0.0,132.76258850097656,116.0,59484.88671875,0.0,1617.026123046875,1.0,279.7427978515625,283.5636901855469,298.4877014160156,302.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,32871.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359375,1.0,0.0,0.0,3.723656415939331,3.72368049621582,9.251933192899742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4521484375,0.0,1592.786376953125,1895.4371337890625,0.0,2803.78369140625,0.9193684458732604,1.0,0.0,3.0,1.0,0.0
17749800,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7966700792312622,0.3154907822608948,0.2864497303962707,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8533369898796082,0.3920638263225555,0.373505175113678,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8468367457389832,0.3825901746749878,0.2693990468978882,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8281043767929077,0.356011688709259,0.3396666944026947,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6868241429328918,0.1999822556972503,0.914860725402832,285.014404296875,284.95001220703125,297.4859619140625,295.5071716308594,297.3246765136719,297.1916198730469,285.01190185546875,1.0,0.5084613561630249,0.7044910192489624,0.7044910192489624,1.0,1.0,-2.621614933013916,1.1842161417007446,1.4373987913131714,0.4100839793682098,0.9663174748420716,0.9663174748420716,0.0,132.76258850097656,116.0,59484.88671875,0.0,1617.026123046875,1.0,279.7427978515625,283.5636901855469,298.4877014160156,302.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,32871.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359375,1.0,0.0,0.0,3.723656415939331,3.72368049621582,9.251933192899742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4521484375,0.0,1592.786376953125,1895.4371337890625,0.0,2803.78369140625,0.9193684458732604,1.0,0.0,3.0,1.0,0.0
17749860,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8070312142372131,0.3153952658176422,0.2863360941410064,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8646385073661804,0.3928780555725097,0.3742046654224396,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8574013710021973,0.3826856017112732,0.2694377601146698,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8383965492248535,0.3566246926784515,0.3401596844196319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.69602370262146,0.1999943703413009,0.9141263961791992,284.89666748046875,284.95001220703125,297.52117919921875,295.5186767578125,297.3380126953125,297.1871337890625,284.9000549316406,1.0,0.5036439895629883,0.702561616897583,0.702561616897583,1.0,1.0,-2.622082233428955,1.1835416555404663,1.4385406970977783,0.4095083475112915,0.8624506592750549,0.8624506592750549,0.0,125.76212310791016,104.0,60054.44140625,0.0,1586.391845703125,1.0,279.4571228027344,283.43865966796875,298.53814697265625,302.45465087890625,293.1499938964844,293.1499938964844,279.75,39018.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437626957893372,1.0,0.0,0.0,3.602431058883667,3.602455139160156,8.659337140670686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.43359375,0.0,1503.1759033203125,1895.4371337890625,0.0,2876.8896484375,0.8973514437675476,1.0,0.0,3.0,1.0,0.0
17749920,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8070312142372131,0.3153952658176422,0.2863360941410064,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8646385073661804,0.3928780555725097,0.3742046654224396,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8574013710021973,0.3826856017112732,0.2694377601146698,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8383965492248535,0.3566246926784515,0.3401596844196319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.69602370262146,0.1999943703413009,0.9141263961791992,284.89666748046875,284.95001220703125,297.52117919921875,295.5186767578125,297.3380126953125,297.1871337890625,284.9000549316406,1.0,0.5036439895629883,0.702561616897583,0.702561616897583,1.0,1.0,-2.622082233428955,1.1835416555404663,1.4385406970977783,0.4095083475112915,0.8624506592750549,0.8624506592750549,0.0,125.76212310791016,104.0,60054.44140625,0.0,1586.391845703125,1.0,279.4571228027344,283.43865966796875,298.53814697265625,302.45465087890625,293.1499938964844,293.1499938964844,279.75,39018.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437626957893372,1.0,0.0,0.0,3.602431058883667,3.602455139160156,8.659337140670686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.43359375,0.0,1503.1759033203125,1895.4371337890625,0.0,2876.8896484375,0.8973514437675476,1.0,0.0,3.0,1.0,0.0
17749980,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8218162059783936,0.3162696659564972,0.2865020036697387,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8817842602729797,0.3944717347621918,0.3750967383384704,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8737295866012573,0.3836745023727417,0.2696537971496582,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8540142774581909,0.3579487204551697,0.340817391872406,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7097533941268921,0.2004356533288955,0.9136787056922911,285.0139465332031,284.95001220703125,297.5574645996094,295.5311584472656,297.3558044433594,297.1898193359375,285.01153564453125,1.0,0.4974655508995056,0.7006321549415588,0.7006321549415588,1.0,1.0,-2.62385892868042,1.1835025548934937,1.4403563737869265,0.4090550541877746,0.9680224657058716,0.9680224657058716,0.0,116.45536041259766,92.0,59588.07421875,0.0,1547.243408203125,1.0,279.7428894042969,283.5590515136719,298.5096740722656,302.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,32981.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357324004173279,1.0,0.0,0.0,3.7345728874206543,3.734597206115722,9.306260153607582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.818359375,0.0,1606.2015380859375,1895.4371337890625,0.0,2801.8701171875,0.9219139814376832,1.0,0.0,3.0,1.0,0.0
17750040,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8218162059783936,0.3162696659564972,0.2865020036697387,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8817842602729797,0.3944717347621918,0.3750967383384704,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8737295866012573,0.3836745023727417,0.2696537971496582,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8540142774581909,0.3579487204551697,0.340817391872406,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7097533941268921,0.2004356533288955,0.9136787056922911,285.0139465332031,284.95001220703125,297.5574645996094,295.5311584472656,297.3558044433594,297.1898193359375,285.01153564453125,1.0,0.4974655508995056,0.7006321549415588,0.7006321549415588,1.0,1.0,-2.62385892868042,1.1835025548934937,1.4403563737869265,0.4090550541877746,0.9680224657058716,0.9680224657058716,0.0,116.45536041259766,92.0,59588.07421875,0.0,1547.243408203125,1.0,279.7428894042969,283.5590515136719,298.5096740722656,302.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,32981.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357324004173279,1.0,0.0,0.0,3.7345728874206543,3.734597206115722,9.306260153607582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.818359375,0.0,1606.2015380859375,1895.4371337890625,0.0,2801.8701171875,0.9219139814376832,1.0,0.0,3.0,1.0,0.0
17750100,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.830551028251648,0.3163606822490692,0.2866194248199463,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8923793435096741,0.3950020372867584,0.3755877614021301,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8839174509048462,0.3838595151901245,0.269797682762146,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8638042211532593,0.3583728969097137,0.3411908447742462,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7176809906959534,0.2005466669797897,0.9136729836463928,284.8707580566406,284.95001220703125,297.5760192871094,295.53778076171875,297.3636779785156,297.1890563964844,284.8646850585937,1.0,0.494101732969284,0.6996674537658691,0.6996674537658691,1.0,1.0,-2.625208854675293,1.1836891174316406,1.441519856452942,0.4089650213718414,0.8718132972717285,0.8718132972717285,0.0,111.35324096679688,92.0,60463.421875,0.0,1526.2681884765625,1.0,279.4956970214844,283.3981628417969,298.5700378417969,302.5525207519531,293.1499938964844,293.1499938964844,279.45001220703125,37136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419076800346375,1.0,0.0,0.0,3.710324048995972,3.7103488445281982,9.185799285660324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.2734375,0.0,1609.9681396484375,1895.4371337890625,0.0,2859.5439453125,0.9173026084899902,1.0,0.0,3.0,1.0,0.0
17750160,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8393959403038025,0.3162732124328613,0.2863731682300567,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9032453298568726,0.3953668773174286,0.3757595717906952,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8943689465522766,0.38386070728302,0.2696729004383087,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8739936351776123,0.3586426079273224,0.3412730395793915,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7253576517105103,0.2005567252635955,0.912883996963501,284.8955383300781,284.95001220703125,297.5948791503906,295.5446472167969,297.3707275390625,297.1864929199219,284.8993835449219,1.0,0.4904753565788269,0.6987425088882446,0.6987425088882446,1.0,1.0,-2.6241226196289062,1.1827244758605957,1.4413982629776,0.4084080755710602,0.8635796904563904,0.8635796904563904,0.0,106.35255432128906,80.0,60157.4765625,0.0,1502.41650390625,1.0,279.45703125,283.4338684082031,298.56329345703125,302.4862670898437,293.1499938964844,293.1499938964844,279.75,39129.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433578610420227,1.0,0.0,0.0,3.612424612045288,3.612448692321777,8.707447705091909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.474609375,0.0,1514.9364013671875,1895.4371337890625,0.0,2873.103271484375,0.8995781540870667,1.0,0.0,3.0,1.0,0.0
17750220,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8638319373130798,0.3172163665294647,0.286540150642395,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9347773790359496,0.3970224559307098,0.3766437172889709,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9238250851631165,0.3849169015884399,0.2698877155780792,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9013347029685974,0.3600285351276397,0.3419227004051208,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7453997135162354,0.2010830193758011,0.9125082492828368,285.0147399902344,284.95001220703125,297.6334533691406,295.5592041015625,297.3899230957031,297.1899108886719,285.01300048828125,1.0,0.4829768538475036,0.6968926787376404,0.6968926787376404,1.0,1.0,-2.625966310501098,1.1827287673950195,1.443237543106079,0.4079545736312866,0.9708730578422546,0.9708730578422546,0.0,95.2372589111328,68.0,59699.66796875,0.0,1455.174560546875,1.0,279.74237060546875,283.55633544921875,298.5378112792969,302.3578491210937,293.1499938964844,293.1499938964844,279.45001220703125,33049.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352872729301453,1.0,0.0,0.0,3.742982625961304,3.743006944656372,9.348219123239688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.97265625,0.0,1616.457275390625,1895.4371337890625,0.0,2797.7177734375,0.9240960478782654,1.0,0.0,3.0,1.0,0.0
17750280,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8638319373130798,0.3172163665294647,0.286540150642395,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9347773790359496,0.3970224559307098,0.3766437172889709,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9238250851631165,0.3849169015884399,0.2698877155780792,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9013347029685974,0.3600285351276397,0.3419227004051208,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7453997135162354,0.2010830193758011,0.9125082492828368,285.0147399902344,284.95001220703125,297.6334533691406,295.5592041015625,297.3899230957031,297.1899108886719,285.01300048828125,1.0,0.4829768538475036,0.6968926787376404,0.6968926787376404,1.0,1.0,-2.625966310501098,1.1827287673950195,1.443237543106079,0.4079545736312866,0.9708730578422546,0.9708730578422546,0.0,95.2372589111328,68.0,59699.66796875,0.0,1455.174560546875,1.0,279.74237060546875,283.55633544921875,298.5378112792969,302.3578491210937,293.1499938964844,293.1499938964844,279.45001220703125,33049.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352872729301453,1.0,0.0,0.0,3.742982625961304,3.743006944656372,9.348219123239688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.97265625,0.0,1616.457275390625,1895.4371337890625,0.0,2797.7177734375,0.9240960478782654,1.0,0.0,3.0,1.0,0.0
17750340,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8956621885299683,0.3172651827335357,0.2864127159118652,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9719926118850708,0.3979568779468536,0.3773033320903778,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9617063999176024,0.3851498365402221,0.2699086964130401,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9390040636062622,0.3607636988162994,0.3423770666122436,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7717918753623962,0.2012676745653152,0.9118162989616394,284.8962707519531,284.95001220703125,297.6732482910156,295.5748596191406,297.4061584472656,297.18707275390625,284.8996887207031,1.0,0.4751634001731872,0.6950428485870361,0.6950428485870361,1.0,1.0,-2.626351833343506,1.182004451751709,1.4443473815917969,0.4073019027709961,0.8669581413269043,0.8669581413269043,0.0,84.09239196777344,71.0,60308.44921875,0.0,1405.7984619140625,1.0,279.4569396972656,283.4293212890625,298.5931396484375,302.5244140625,293.1499938964844,293.1499938964844,279.75,39002.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428406715393066,1.0,0.0,0.0,3.625923395156861,3.6259477138519287,8.772644832788501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.076171875,0.0,1528.8602294921875,1895.4371337890625,0.0,2868.266845703125,0.9025335311889648,1.0,0.0,3.0,1.0,0.0
17750400,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8956621885299683,0.3172651827335357,0.2864127159118652,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9719926118850708,0.3979568779468536,0.3773033320903778,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9617063999176024,0.3851498365402221,0.2699086964130401,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9390040636062622,0.3607636988162994,0.3423770666122436,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7717918753623962,0.2012676745653152,0.9118162989616394,284.8962707519531,284.95001220703125,297.6732482910156,295.5748596191406,297.4061584472656,297.18707275390625,284.8996887207031,1.0,0.4751634001731872,0.6950428485870361,0.6950428485870361,1.0,1.0,-2.626351833343506,1.182004451751709,1.4443473815917969,0.4073019027709961,0.8669581413269043,0.8669581413269043,0.0,84.09239196777344,71.0,60308.44921875,0.0,1405.7984619140625,1.0,279.4569396972656,283.4293212890625,298.5931396484375,302.5244140625,293.1499938964844,293.1499938964844,279.75,39002.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428406715393066,1.0,0.0,0.0,3.625923395156861,3.6259477138519287,8.772644832788501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.076171875,0.0,1528.8602294921875,1895.4371337890625,0.0,2868.266845703125,0.9025335311889648,1.0,0.0,3.0,1.0,0.0
17750460,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9191594123840332,0.3182250559329986,0.2867870628833771,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9928035140037536,0.3996340334415436,0.3784072399139404,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.983814299106598,0.3862321376800537,0.2702895104885101,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9642773866653442,0.3621726036071777,0.3432486057281494,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.790766716003418,0.2018283605575561,0.9125701785087584,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.426513671875,297.19061279296875,285.0166931152344,1.0,0.4718804061412811,0.6932259202003479,0.6932259202003479,1.0,1.0,-2.630528688430786,1.1831191778182983,1.4474093914031982,0.407234787940979,0.9776345491409302,0.9776345491409302,0.0,78.07178497314453,89.0,59886.6328125,0.0,1384.338134765625,1.0,279.7430725097656,283.5543518066406,298.5699157714844,302.400390625,293.1499938964844,293.1499938964844,279.45001220703125,32936.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347540497779846,1.0,0.0,0.0,3.75800085067749,3.7580254077911377,9.423386586604464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.5712890625,0.0,1633.07861328125,1895.4371337890625,0.0,2792.743896484375,0.9271968007087708,1.0,0.0,3.0,1.0,0.0
17750520,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9191594123840332,0.3182250559329986,0.2867870628833771,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9928035140037536,0.3996340334415436,0.3784072399139404,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.983814299106598,0.3862321376800537,0.2702895104885101,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9642773866653442,0.3621726036071777,0.3432486057281494,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.790766716003418,0.2018283605575561,0.9125701785087584,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.426513671875,297.19061279296875,285.0166931152344,1.0,0.4718804061412811,0.6932259202003479,0.6932259202003479,1.0,1.0,-2.630528688430786,1.1831191778182983,1.4474093914031982,0.407234787940979,0.9776345491409302,0.9776345491409302,0.0,78.07178497314453,89.0,59886.6328125,0.0,1384.338134765625,1.0,279.7430725097656,283.5543518066406,298.5699157714844,302.400390625,293.1499938964844,293.1499938964844,279.45001220703125,32936.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347540497779846,1.0,0.0,0.0,3.75800085067749,3.7580254077911377,9.423386586604464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.5712890625,0.0,1633.07861328125,1895.4371337890625,0.0,2792.743896484375,0.9271968007087708,1.0,0.0,3.0,1.0,0.0
