time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9055492877960204,0.3181912004947662,0.2871716022491455,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.982513427734375,0.400515079498291,0.379625529050827,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9720563888549804,0.3864123523235321,0.2707246541976928,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9513050317764282,0.3628583252429962,0.344263345003128,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.780251681804657,0.2019680738449096,0.9145516157150269,284.89813232421875,284.95001220703125,297.7567138671875,295.6097106933594,297.4435729980469,297.18719482421875,284.9016418457031,1.0,0.4758012592792511,0.6914090514183044,0.6914090514183044,1.0,1.0,-2.636579751968384,1.185099482536316,1.4514801502227783,0.4075972139835357,0.8743249177932739,0.8743249177932739,0.0,81.74420928955078,107.0,60644.7734375,0.0,1408.8177490234375,1.0,279.4568176269531,283.4234619140625,298.62945556640625,302.5791015625,293.1499938964844,293.1499938964844,279.75,38736.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426150679588318,1.0,0.0,0.0,3.651322603225708,3.651346921920776,8.895977430256607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.689453125,0.0,1555.1220703125,1895.4371337890625,0.0,2866.157470703125,0.9079410433769226,1.0,0.0,3.0,1.0,0.0
17750640,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9055492877960204,0.3181912004947662,0.2871716022491455,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.982513427734375,0.400515079498291,0.379625529050827,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9720563888549804,0.3864123523235321,0.2707246541976928,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9513050317764282,0.3628583252429962,0.344263345003128,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.780251681804657,0.2019680738449096,0.9145516157150269,284.89813232421875,284.95001220703125,297.7567138671875,295.6097106933594,297.4435729980469,297.18719482421875,284.9016418457031,1.0,0.4758012592792511,0.6914090514183044,0.6914090514183044,1.0,1.0,-2.636579751968384,1.185099482536316,1.4514801502227783,0.4075972139835357,0.8743249177932739,0.8743249177932739,0.0,81.74420928955078,107.0,60644.7734375,0.0,1408.8177490234375,1.0,279.4568176269531,283.4234619140625,298.62945556640625,302.5791015625,293.1499938964844,293.1499938964844,279.75,38736.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426150679588318,1.0,0.0,0.0,3.651322603225708,3.651346921920776,8.895977430256607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.689453125,0.0,1555.1220703125,1895.4371337890625,0.0,2866.157470703125,0.9079410433769226,1.0,0.0,3.0,1.0,0.0
17750700,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.891889750957489,0.3184997737407684,0.2873834669589996,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9695165157318116,0.401209145784378,0.3802513480186462,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.957744300365448,0.3868016600608825,0.2709547281265259,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9358819723129272,0.3634288609027862,0.3447905778884887,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7688148617744446,0.202133297920227,0.9156356453895568,285.0315246582031,284.95001220703125,297.7784423828125,295.6191711425781,297.45343017578125,297.1874694824219,285.03643798828125,1.0,0.4793348908424377,0.6905006170272827,0.6905006170272827,1.0,1.0,-2.639793157577514,1.1861828565597534,1.4536103010177612,0.4077519178390503,0.9672874212265016,0.9672874212265016,0.0,85.9715347290039,107.0,60019.12890625,0.0,1432.112060546875,1.0,279.70233154296875,283.567138671875,298.5873718261719,302.3835754394531,293.1499938964844,293.1499938964844,279.75,33934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365945816040039,1.0,0.0,0.0,3.7045669555664062,3.704591035842896,9.15731561690336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.974609375,0.0,1579.0413818359375,1895.4371337890625,0.0,2809.915283203125,0.9179608821868896,1.0,0.0,3.0,1.0,0.0
17750760,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8779600262641907,0.3189683258533478,0.2879630327224731,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9544344544410706,0.4020580947399139,0.3812116384506225,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9415751695632936,0.3873654901981354,0.2714632749557495,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9194204807281494,0.3641448020935058,0.3456264138221741,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7572004795074463,0.2023840695619583,0.9175822734832764,285.0263366699219,284.95001220703125,297.8005065917969,295.62896728515625,297.4643249511719,297.1893310546875,285.0244445800781,1.0,0.4837416112422943,0.689524233341217,0.689524233341217,1.0,1.0,-2.645594358444214,1.1884640455245972,1.4571303129196167,0.4083734154701233,0.9917150735855104,0.9917150735855104,0.0,91.00763702392578,125.0,60307.265625,0.0,1462.596923828125,1.0,279.7430419921875,283.5527038574219,298.6094055175781,302.464111328125,293.1499938964844,293.1499938964844,279.45001220703125,32806.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350058197975159,1.0,0.0,0.0,3.785841464996338,3.785866260528565,9.563527783029713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2802734375,0.0,1664.832763671875,1895.4371337890625,0.0,2795.09228515625,0.9335501790046692,1.0,0.0,3.0,1.0,0.0
17750820,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8473832011222839,0.3186984658241272,0.2885073721408844,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9168144464492798,0.4027399718761444,0.3826382756233215,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.904046595096588,0.3873921930789947,0.2720743715763092,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8855789303779602,0.3646796643733978,0.3468815982341766,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.732267439365387,0.202325701713562,0.9205049276351928,284.8962707519531,284.95001220703125,297.845703125,295.6495056152344,297.4816589355469,297.1842346191406,284.8996887207031,1.0,0.494054228067398,0.6875714063644409,0.6875714063644409,1.0,1.0,-2.653722047805786,1.191329836845398,1.4623922109603882,0.4090288579463959,0.8848701119422913,0.8848701119422913,0.0,104.19546508789062,143.0,61182.6640625,0.0,1533.26220703125,1.0,279.4565734863281,283.4105529785156,298.6715393066406,302.6544189453125,293.1499938964844,293.1499938964844,279.75,38483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433027267456055,1.0,0.0,0.0,3.695430040359497,3.695454835891724,9.112200132221916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.146484375,0.0,1603.1109619140625,1895.4371337890625,0.0,2872.58740234375,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
17750880,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8473832011222839,0.3186984658241272,0.2885073721408844,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9168144464492798,0.4027399718761444,0.3826382756233215,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.904046595096588,0.3873921930789947,0.2720743715763092,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8855789303779602,0.3646796643733978,0.3468815982341766,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.732267439365387,0.202325701713562,0.9205049276351928,284.8962707519531,284.95001220703125,297.845703125,295.6495056152344,297.4816589355469,297.1842346191406,284.8996887207031,1.0,0.494054228067398,0.6875714063644409,0.6875714063644409,1.0,1.0,-2.653722047805786,1.191329836845398,1.4623922109603882,0.4090288579463959,0.8848701119422913,0.8848701119422913,0.0,104.19546508789062,143.0,61182.6640625,0.0,1533.26220703125,1.0,279.4565734863281,283.4105529785156,298.6715393066406,302.6544189453125,293.1499938964844,293.1499938964844,279.75,38483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433027267456055,1.0,0.0,0.0,3.695430040359497,3.695454835891724,9.112200132221916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.146484375,0.0,1603.1109619140625,1895.4371337890625,0.0,2872.58740234375,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
17750940,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8216827511787415,0.3192681968212127,0.2893093824386596,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8859602212905884,0.4040811359882355,0.3842486143112182,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8742217421531677,0.3882447183132171,0.2728923857212066,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8572506308555603,0.3658594191074371,0.3483505249023437,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7099165320396423,0.2025538235902786,0.9237285256385804,285.0306396484375,284.95001220703125,297.89239501953125,295.6714172363281,297.5029602050781,297.1850280761719,285.02886962890625,1.0,0.5056533813476562,0.6856186389923096,0.6856186389923096,1.0,1.0,-2.6632332801818848,1.1948554515838623,1.468377947807312,0.4098043441772461,1.0,1.0,0.0,119.26204681396484,161.0,60812.23828125,0.0,1614.844482421875,1.0,279.7435913085937,283.54638671875,298.6527709960937,302.5398254394531,293.1499938964844,293.1499938964844,279.45001220703125,32939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358765840530396,1.0,0.0,0.0,3.82412338256836,3.824148654937744,9.757916359376395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.4169921875,0.0,1711.6651611328125,1895.4371337890625,0.0,2803.21533203125,0.942128837108612,1.0,0.0,3.0,1.0,0.0
17751000,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8216827511787415,0.3192681968212127,0.2893093824386596,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8859602212905884,0.4040811359882355,0.3842486143112182,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8742217421531677,0.3882447183132171,0.2728923857212066,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8572506308555603,0.3658594191074371,0.3483505249023437,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7099165320396423,0.2025538235902786,0.9237285256385804,285.0306396484375,284.95001220703125,297.89239501953125,295.6714172363281,297.5029602050781,297.1850280761719,285.02886962890625,1.0,0.5056533813476562,0.6856186389923096,0.6856186389923096,1.0,1.0,-2.6632332801818848,1.1948554515838623,1.468377947807312,0.4098043441772461,1.0,1.0,0.0,119.26204681396484,161.0,60812.23828125,0.0,1614.844482421875,1.0,279.7435913085937,283.54638671875,298.6527709960937,302.5398254394531,293.1499938964844,293.1499938964844,279.45001220703125,32939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358765840530396,1.0,0.0,0.0,3.82412338256836,3.824148654937744,9.757916359376395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.4169921875,0.0,1711.6651611328125,1895.4371337890625,0.0,2803.21533203125,0.942128837108612,1.0,0.0,3.0,1.0,0.0
17751060,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7973575592041016,0.3188251852989197,0.2898327708244324,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8597099184989929,0.4045765101909637,0.3856448531150818,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8484963178634644,0.3882038295269012,0.2735631465911865,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.833221971988678,0.3663164675235748,0.3496758937835693,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6876826286315918,0.2023336440324783,0.9265836477279664,284.8943786621094,284.95001220703125,297.9406433105469,295.6947326660156,297.52105712890625,297.17901611328125,284.8971862792969,1.0,0.5179327726364136,0.6835215091705322,0.6835215091705322,1.0,1.0,-2.671375036239624,1.1976124048233032,1.4737626314163208,0.4103300273418426,0.8958257436752319,0.8958257436752319,0.0,136.02488708496094,149.0,61753.19921875,0.0,1702.7322998046875,1.0,279.4569396972656,283.3965759277344,298.716552734375,302.7352905273437,293.1499938964844,293.1499938964844,279.75,38297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441543579101562,1.0,0.0,0.0,3.743864297866821,3.743889570236206,9.352623919767212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.875,0.0,1657.754638671875,1895.4371337890625,0.0,2880.552978515625,0.9279651045799256,1.0,0.0,3.0,1.0,0.0
17751120,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7973575592041016,0.3188251852989197,0.2898327708244324,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8597099184989929,0.4045765101909637,0.3856448531150818,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8484963178634644,0.3882038295269012,0.2735631465911865,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.833221971988678,0.3663164675235748,0.3496758937835693,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6876826286315918,0.2023336440324783,0.9265836477279664,284.8943786621094,284.95001220703125,297.9406433105469,295.6947326660156,297.52105712890625,297.17901611328125,284.8971862792969,1.0,0.5179327726364136,0.6835215091705322,0.6835215091705322,1.0,1.0,-2.671375036239624,1.1976124048233032,1.4737626314163208,0.4103300273418426,0.8958257436752319,0.8958257436752319,0.0,136.02488708496094,149.0,61753.19921875,0.0,1702.7322998046875,1.0,279.4569396972656,283.3965759277344,298.716552734375,302.7352905273437,293.1499938964844,293.1499938964844,279.75,38297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441543579101562,1.0,0.0,0.0,3.743864297866821,3.743889570236206,9.352623919767212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.875,0.0,1657.754638671875,1895.4371337890625,0.0,2880.552978515625,0.9279651045799256,1.0,0.0,3.0,1.0,0.0
17751180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7907372713088989,0.3193143308162689,0.290163904428482,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8533753156661987,0.405799388885498,0.3867313861846924,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8421386480331421,0.3890295624732971,0.2740641236305237,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8274157047271729,0.3674558699131012,0.3507051467895508,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6817007064819336,0.2024594247341156,0.9274173378944396,285.03271484375,284.95001220703125,297.990478515625,295.7194519042969,297.5434875488281,297.1795959472656,285.0316772460937,1.0,0.5212277173995972,0.6814243197441101,0.6814243197441101,1.0,1.0,-2.675916910171509,1.198638916015625,1.4772779941558838,0.4100758135318756,1.0,1.0,0.0,141.23858642578125,137.0,61214.9921875,0.0,1733.1217041015625,1.0,279.7435302734375,283.5402526855469,298.7000732421875,302.6154479980469,293.1499938964844,293.1499938964844,279.45001220703125,33474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366270661354065,1.0,0.0,0.0,3.854523181915283,3.854548692703247,9.913673011396895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.103515625,0.0,1752.8858642578125,1895.4371337890625,0.0,2810.218505859375,0.949329435825348,1.0,0.0,3.0,1.0,0.0
17751240,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7907372713088989,0.3193143308162689,0.290163904428482,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8533753156661987,0.405799388885498,0.3867313861846924,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8421386480331421,0.3890295624732971,0.2740641236305237,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8274157047271729,0.3674558699131012,0.3507051467895508,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6817007064819336,0.2024594247341156,0.9274173378944396,285.03271484375,284.95001220703125,297.990478515625,295.7194519042969,297.5434875488281,297.1795959472656,285.0316772460937,1.0,0.5212277173995972,0.6814243197441101,0.6814243197441101,1.0,1.0,-2.675916910171509,1.198638916015625,1.4772779941558838,0.4100758135318756,1.0,1.0,0.0,141.23858642578125,137.0,61214.9921875,0.0,1733.1217041015625,1.0,279.7435302734375,283.5402526855469,298.7000732421875,302.6154479980469,293.1499938964844,293.1499938964844,279.45001220703125,33474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366270661354065,1.0,0.0,0.0,3.854523181915283,3.854548692703247,9.913673011396895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.103515625,0.0,1752.8858642578125,1895.4371337890625,0.0,2810.218505859375,0.949329435825348,1.0,0.0,3.0,1.0,0.0
17751300,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7915428876876831,0.3192658126354217,0.2903265655040741,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8544275164604187,0.4061801731586456,0.3872670233249664,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8430271744728088,0.3891797661781311,0.2743171155452728,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8284022808074951,0.3678222000598907,0.3512071073055267,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823468804359436,0.2024334669113159,0.9276552200317384,284.88543701171875,284.95001220703125,298.0159912109375,295.7323608398437,297.5540466308594,297.17828369140625,284.8775939941406,1.0,0.5210593342781067,0.6803757548332214,0.6803757548332214,1.0,1.0,-2.677953720092773,1.19902503490448,1.4789286851882937,0.4099374115467071,0.9207769632339478,0.9207769632339478,0.0,140.8086700439453,137.0,62283.57421875,0.0,1734.142822265625,1.0,279.49346923828125,283.3691101074219,298.7647399902344,302.8571472167969,293.1499938964844,293.1499938964844,279.45001220703125,36178.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427145481109619,1.0,0.0,0.0,3.85212779045105,3.852153778076172,9.901355042529758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.3671875,0.0,1771.294189453125,1895.4371337890625,0.0,2867.087646484375,0.9490390419960022,1.0,0.0,3.0,1.0,0.0
17751360,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7931495308876038,0.3189688622951507,0.2900595068931579,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8564317226409912,0.4063208401203155,0.3874047100543976,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.844791054725647,0.3890767693519592,0.2742492258548736,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8302657604217529,0.3679764866828918,0.3513494729995727,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6838001012802124,0.2022793143987655,0.92686665058136,284.88818359375,284.95001220703125,298.0419311523437,295.74566650390625,297.56353759765625,297.1747436523437,284.8915405273437,1.0,0.5198864936828613,0.6793544292449951,0.6793544292449951,1.0,1.0,-2.6769440174102783,1.1979700326919556,1.4789738655090332,0.4092255532741546,0.8986347317695618,0.8986347317695618,0.0,139.3985137939453,125.0,62057.5390625,0.0,1726.2283935546875,1.0,279.45611572265625,283.38409423828125,298.7654724121094,302.8065490722656,293.1499938964844,293.1499938964844,279.75,38567.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443188667297363,1.0,0.0,0.0,3.7726290225982666,3.7726547718048096,9.496891948401752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7900390625,0.0,1693.78662109375,1895.4371337890625,0.0,2882.092041015625,0.9344652891159058,1.0,0.0,3.0,1.0,0.0
17751420,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8020418882369995,0.3196318745613098,0.2900980710983276,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8661590218544006,0.4076454043388366,0.3881143033504486,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8538849353790283,0.3900466859340668,0.2745034992694855,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8392066955566406,0.3692410290241241,0.3520273268222809,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6915204524993896,0.2025402039289474,0.9260731339454652,285.0321960449219,284.95001220703125,298.0950927734375,295.7734375,297.58837890625,297.1771240234375,285.03155517578125,1.0,0.5157449841499329,0.6773117184638977,0.6773117184638977,1.0,1.0,-2.67800235748291,1.19733464717865,1.4806678295135498,0.4082424342632293,1.0,1.0,0.0,133.12400817871094,113.0,61424.6875,0.0,1699.14111328125,1.0,279.7435607910156,283.5346984863281,298.75103759765625,302.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,33812.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361188173294067,1.0,0.0,0.0,3.8724751472473145,3.872501134872437,1.0006232287196326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.9072265625,0.0,1777.6927490234375,1895.4371337890625,0.0,2805.475830078125,0.9534865021705629,1.0,0.0,3.0,1.0,0.0
17751480,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8020418882369995,0.3196318745613098,0.2900980710983276,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8661590218544006,0.4076454043388366,0.3881143033504486,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8538849353790283,0.3900466859340668,0.2745034992694855,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8392066955566406,0.3692410290241241,0.3520273268222809,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6915204524993896,0.2025402039289474,0.9260731339454652,285.0321960449219,284.95001220703125,298.0950927734375,295.7734375,297.58837890625,297.1771240234375,285.03155517578125,1.0,0.5157449841499329,0.6773117184638977,0.6773117184638977,1.0,1.0,-2.67800235748291,1.19733464717865,1.4806678295135498,0.4082424342632293,1.0,1.0,0.0,133.12400817871094,113.0,61424.6875,0.0,1699.14111328125,1.0,279.7435607910156,283.5346984863281,298.75103759765625,302.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,33812.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361188173294067,1.0,0.0,0.0,3.8724751472473145,3.872501134872437,1.0006232287196326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.9072265625,0.0,1777.6927490234375,1895.4371337890625,0.0,2805.475830078125,0.9534865021705629,1.0,0.0,3.0,1.0,0.0
17751540,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8144345879554749,0.3194542527198791,0.2899025976657867,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8803053498268127,0.4082799851894378,0.3886363506317138,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8672347664833069,0.3902381956577301,0.2746001780033111,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8521937727928162,0.3698917925357818,0.352537602186203,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7027878165245056,0.2025127708911895,0.9249796867370604,284.890380859375,284.95001220703125,298.1499938964844,295.8027648925781,297.6107788085937,297.1739501953125,284.89312744140625,1.0,0.5100107789039612,0.6752690076828003,0.6752690076828003,1.0,1.0,-2.677817821502685,1.1960701942443848,1.4817476272583008,0.4071095287799835,0.9031208157539368,0.9031208157539368,0.0,124.71664428710938,101.0,62269.87109375,0.0,1660.4942626953125,1.0,279.4565734863281,283.38018798828125,298.8196716308594,302.8729858398437,293.1499938964844,293.1499938964844,279.1499938964844,38506.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432926535606384,1.0,0.0,0.0,3.790435075759888,3.790460824966431,9.586750593371107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3427734375,0.0,1714.5694580078125,1895.4371337890625,0.0,2872.49365234375,0.9384848475456238,1.0,0.0,3.0,1.0,0.0
17751600,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8144345879554749,0.3194542527198791,0.2899025976657867,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8803053498268127,0.4082799851894378,0.3886363506317138,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8672347664833069,0.3902381956577301,0.2746001780033111,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8521937727928162,0.3698917925357818,0.352537602186203,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7027878165245056,0.2025127708911895,0.9249796867370604,284.890380859375,284.95001220703125,298.1499938964844,295.8027648925781,297.6107788085937,297.1739501953125,284.89312744140625,1.0,0.5100107789039612,0.6752690076828003,0.6752690076828003,1.0,1.0,-2.677817821502685,1.1960701942443848,1.4817476272583008,0.4071095287799835,0.9031208157539368,0.9031208157539368,0.0,124.71664428710938,101.0,62269.87109375,0.0,1660.4942626953125,1.0,279.4565734863281,283.38018798828125,298.8196716308594,302.8729858398437,293.1499938964844,293.1499938964844,279.1499938964844,38506.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432926535606384,1.0,0.0,0.0,3.790435075759888,3.790460824966431,9.586750593371107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3427734375,0.0,1714.5694580078125,1895.4371337890625,0.0,2872.49365234375,0.9384848475456238,1.0,0.0,3.0,1.0,0.0
17751660,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8287699222564697,0.3192227184772491,0.2892414927482605,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.897970974445343,0.4087693095207214,0.3886550664901733,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8840945363044739,0.3903153240680694,0.2743144333362579,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8686813116073608,0.3704257011413574,0.3526020050048828,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7162129282951355,0.2023945152759552,0.9225316643714904,284.8901062011719,284.95001220703125,298.2059326171875,295.8330078125,297.6331787109375,297.1699523925781,284.8925476074219,1.0,0.5030336976051331,0.6733945608139038,0.6733945608139038,1.0,1.0,-2.6738381385803223,1.1930891275405884,1.480749011039734,0.4052709639072418,0.8362696766853333,0.8362696766853333,0.0,115.20271301269533,89.0,62293.66015625,0.0,1611.4189453125,1.0,279.1577453613281,283.3659973144531,298.83349609375,302.8983154296875,293.1499938964844,293.1499938964844,279.45001220703125,41084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458977937698364,1.0,0.0,0.0,3.536999464035034,3.5370233058929443,8.347631705873937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.587890625,0.0,1447.907958984375,1895.4371337890625,0.0,2896.864501953125,0.8852958083152771,1.0,0.0,3.0,1.0,0.0
17751720,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8287699222564697,0.3192227184772491,0.2892414927482605,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.897970974445343,0.4087693095207214,0.3886550664901733,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8840945363044739,0.3903153240680694,0.2743144333362579,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8686813116073608,0.3704257011413574,0.3526020050048828,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7162129282951355,0.2023945152759552,0.9225316643714904,284.8901062011719,284.95001220703125,298.2059326171875,295.8330078125,297.6331787109375,297.1699523925781,284.8925476074219,1.0,0.5030336976051331,0.6733945608139038,0.6733945608139038,1.0,1.0,-2.6738381385803223,1.1930891275405884,1.480749011039734,0.4052709639072418,0.8362696766853333,0.8362696766853333,0.0,115.20271301269533,89.0,62293.66015625,0.0,1611.4189453125,1.0,279.1577453613281,283.3659973144531,298.83349609375,302.8983154296875,293.1499938964844,293.1499938964844,279.45001220703125,41084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458977937698364,1.0,0.0,0.0,3.536999464035034,3.5370233058929443,8.347631705873937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.587890625,0.0,1447.907958984375,1895.4371337890625,0.0,2896.864501953125,0.8852958083152771,1.0,0.0,3.0,1.0,0.0
17751780,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8501846194267273,0.3202495276927948,0.2895192503929138,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9255616068840028,0.4103667140007019,0.3894916474819183,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.909398317337036,0.3916139006614685,0.2747144699096679,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8933289647102356,0.3719710111618042,0.3534099757671356,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7341740727424622,0.2028981000185012,0.9220289587974548,285.0019836425781,284.95001220703125,298.2621765136719,295.8634338378906,297.6611633300781,297.1757202148437,285.00128173828125,1.0,0.4956731498241424,0.6715201139450073,0.6715201139450073,1.0,1.0,-2.6760175228118896,1.193031668663025,1.4829857349395752,0.4045136570930481,0.9322451949119568,0.9322451949119568,0.0,103.96141052246094,77.0,61847.20703125,0.0,1563.239013671875,1.0,279.44158935546875,283.484375,298.8316345214844,302.7857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356183171272278,1.0,0.0,0.0,3.65627646446228,3.6563003063201904,8.920133609535696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.0029296875,0.0,1523.3328857421875,1895.4371337890625,0.0,2800.8056640625,0.9048177003860474,1.0,0.0,3.0,1.0,0.0
17751840,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8501846194267273,0.3202495276927948,0.2895192503929138,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9255616068840028,0.4103667140007019,0.3894916474819183,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.909398317337036,0.3916139006614685,0.2747144699096679,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8933289647102356,0.3719710111618042,0.3534099757671356,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7341740727424622,0.2028981000185012,0.9220289587974548,285.0019836425781,284.95001220703125,298.2621765136719,295.8634338378906,297.6611633300781,297.1757202148437,285.00128173828125,1.0,0.4956731498241424,0.6715201139450073,0.6715201139450073,1.0,1.0,-2.6760175228118896,1.193031668663025,1.4829857349395752,0.4045136570930481,0.9322451949119568,0.9322451949119568,0.0,103.96141052246094,77.0,61847.20703125,0.0,1563.239013671875,1.0,279.44158935546875,283.484375,298.8316345214844,302.7857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356183171272278,1.0,0.0,0.0,3.65627646446228,3.6563003063201904,8.920133609535696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.0029296875,0.0,1523.3328857421875,1895.4371337890625,0.0,2800.8056640625,0.9048177003860474,1.0,0.0,3.0,1.0,0.0
17751900,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.863257884979248,0.32037553191185,0.2896371781826019,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.94266939163208,0.4108692407608032,0.3899295926094055,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9258834719657898,0.3919188678264618,0.2749186754226684,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9081817865371704,0.372477114200592,0.3538328409194946,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7448292970657349,0.2030314207077026,0.9219843745231628,284.8760681152344,284.95001220703125,298.2903747558594,295.8786926269531,297.6737670898437,297.1761779785156,284.8723449707031,1.0,0.4919259250164032,0.6705829501152039,0.6705829501152039,1.0,1.0,-2.67738938331604,1.193120360374451,1.4842690229415894,0.4042387008666992,0.8463700413703918,0.8463700413703918,0.0,98.24543762207033,77.0,62645.89453125,0.0,1539.0728759765625,1.0,279.19757080078125,283.3417663574219,298.90069580078125,303.0219116210937,293.1499938964844,293.1499938964844,279.1499938964844,38002.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407629728317261,1.0,0.0,0.0,3.6167187690734863,3.616742849349976,8.728161446924787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2685546875,0.0,1511.29931640625,1895.4371337890625,0.0,2848.844482421875,0.8969075083732605,1.0,0.0,3.0,1.0,0.0
17751960,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8771371841430664,0.3203640580177307,0.2894211113452911,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9595857858657836,0.4112332463264465,0.3900659084320068,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9432489275932312,0.3920795023441314,0.2748754024505615,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9251779913902284,0.372860848903656,0.3539854884147644,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7562566995620728,0.203086718916893,0.921251654624939,284.9144897460937,284.95001220703125,298.31866455078125,295.8940124511719,297.6855773925781,297.1750793457031,284.916748046875,1.0,0.4880194664001465,0.6696599125862122,0.6696599125862122,1.0,1.0,-2.676546096801758,1.1921637058258057,1.4843825101852417,0.4035361707210541,0.8522909879684448,0.8522909879684448,0.0,92.75535583496094,65.0,62420.59765625,0.0,1512.8509521484375,1.0,279.15802001953125,283.38433837890625,298.9042358398437,302.9670104980469,293.1499938964844,293.1499938964844,279.45001220703125,38736.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414565324783325,1.0,0.0,0.0,3.529387950897217,3.5294113159179688,8.311743044941977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.009765625,0.0,1422.8779296875,1895.4371337890625,0.0,2855.326416015625,0.8811788558959961,1.0,0.0,3.0,1.0,0.0
17752020,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9161440134048462,0.3212901949882507,0.2895991504192352,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9963156580924988,0.4127715826034546,0.3908519148826599,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.983751654624939,0.3933025598526001,0.2752236723899841,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9690093398094176,0.3743678629398346,0.3547599017620086,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7882833480834961,0.2036303579807281,0.9209522008895874,285.013671875,284.95001220703125,298.3753662109375,295.9247436523437,297.7132263183594,297.1800231933594,285.0111389160156,1.0,0.4801723957061767,0.6678138971328735,0.6678138971328735,1.0,1.0,-2.678671598434448,1.1920602321624756,1.4866113662719729,0.4027531147003174,0.9506363272666932,0.9506363272666932,0.0,80.99442291259766,83.0,62109.265625,0.0,1462.102294921875,1.0,279.4423828125,283.48736572265625,298.90264892578125,302.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,32811.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335463404655457,1.0,0.0,0.0,3.672441244125366,3.672465085983277,8.999181773106102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.517578125,0.0,1534.2763671875,1895.4371337890625,0.0,2781.482666015625,0.9077516198158264,1.0,0.0,3.0,1.0,0.0
17752080,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9161440134048462,0.3212901949882507,0.2895991504192352,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9963156580924988,0.4127715826034546,0.3908519148826599,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.983751654624939,0.3933025598526001,0.2752236723899841,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9690093398094176,0.3743678629398346,0.3547599017620086,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7882833480834961,0.2036303579807281,0.9209522008895874,285.013671875,284.95001220703125,298.3753662109375,295.9247436523437,297.7132263183594,297.1800231933594,285.0111389160156,1.0,0.4801723957061767,0.6678138971328735,0.6678138971328735,1.0,1.0,-2.678671598434448,1.1920602321624756,1.4866113662719729,0.4027531147003174,0.9506363272666932,0.9506363272666932,0.0,80.99442291259766,83.0,62109.265625,0.0,1462.102294921875,1.0,279.4423828125,283.48736572265625,298.90264892578125,302.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,32811.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335463404655457,1.0,0.0,0.0,3.672441244125366,3.672465085983277,8.999181773106102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.517578125,0.0,1534.2763671875,1895.4371337890625,0.0,2781.482666015625,0.9077516198158264,1.0,0.0,3.0,1.0,0.0
17752140,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9176146388053894,0.3212401568889618,0.2897912859916687,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.997883141040802,0.4139620959758758,0.3920073211193084,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9851428866386414,0.393635630607605,0.2756230235099792,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9709362387657166,0.3751371502876282,0.3556779623031616,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7895684242248535,0.2037628442049026,0.9220828413963318,284.9044189453125,284.95001220703125,298.43231201171875,295.9555969238281,297.7375183105469,297.178955078125,284.910400390625,1.0,0.4815040826797485,0.6659678220748901,0.6659678220748901,1.0,1.0,-2.683143138885498,1.1930099725723269,1.4901330471038818,0.4026298224925995,0.8552665114402771,0.8552665114402771,0.0,80.83814239501953,101.0,62739.34765625,0.0,1467.5472412109375,1.0,279.1575012207031,283.3721008300781,298.970947265625,303.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38846.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404792547225952,1.0,0.0,0.0,3.5526256561279297,3.5526492595672607,8.421553161497286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1591796875,0.0,1448.237548828125,1895.4371337890625,0.0,2846.193115234375,0.8861411213874817,1.0,0.0,3.0,1.0,0.0
17752200,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9176146388053894,0.3212401568889618,0.2897912859916687,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.997883141040802,0.4139620959758758,0.3920073211193084,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9851428866386414,0.393635630607605,0.2756230235099792,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9709362387657166,0.3751371502876282,0.3556779623031616,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7895684242248535,0.2037628442049026,0.9220828413963318,284.9044189453125,284.95001220703125,298.43231201171875,295.9555969238281,297.7375183105469,297.178955078125,284.910400390625,1.0,0.4815040826797485,0.6659678220748901,0.6659678220748901,1.0,1.0,-2.683143138885498,1.1930099725723269,1.4901330471038818,0.4026298224925995,0.8552665114402771,0.8552665114402771,0.0,80.83814239501953,101.0,62739.34765625,0.0,1467.5472412109375,1.0,279.1575012207031,283.3721008300781,298.970947265625,303.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38846.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404792547225952,1.0,0.0,0.0,3.5526256561279297,3.5526492595672607,8.421553161497286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1591796875,0.0,1448.237548828125,1895.4371337890625,0.0,2846.193115234375,0.8861411213874817,1.0,0.0,3.0,1.0,0.0
17752260,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8931768536567688,0.3220162093639374,0.2905394434928894,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9779075980186462,0.415151298046112,0.3934291303157806,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9621961116790771,0.3947182595729828,0.2764294743537903,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9460409879684448,0.3765279054641723,0.3570882081985473,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.769666314125061,0.2041810005903244,0.9248560667037964,285.0192565917969,284.95001220703125,298.4894104003906,295.9865417480469,297.7640686035156,297.181640625,285.0169677734375,1.0,0.4879465103149414,0.6640707850456238,0.6640707850456238,1.0,1.0,-2.6918435096740723,1.195987582206726,1.4958559274673462,0.402774453163147,0.9656363129615784,0.9656363129615784,0.0,88.14289093017578,119.0,62603.12109375,0.0,1512.9537353515625,1.0,279.4427185058594,283.4831848144531,298.96795654296875,302.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,32615.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331553339958191,1.0,0.0,0.0,3.705707550048828,3.705731630325317,9.16295562092273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.4169921875,0.0,1570.3271484375,1895.4371337890625,0.0,2777.837890625,0.9151217341423036,1.0,0.0,3.0,1.0,0.0
17752320,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8931768536567688,0.3220162093639374,0.2905394434928894,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9779075980186462,0.415151298046112,0.3934291303157806,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9621961116790771,0.3947182595729828,0.2764294743537903,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9460409879684448,0.3765279054641723,0.3570882081985473,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.769666314125061,0.2041810005903244,0.9248560667037964,285.0192565917969,284.95001220703125,298.4894104003906,295.9865417480469,297.7640686035156,297.181640625,285.0169677734375,1.0,0.4879465103149414,0.6640707850456238,0.6640707850456238,1.0,1.0,-2.6918435096740723,1.195987582206726,1.4958559274673462,0.402774453163147,0.9656363129615784,0.9656363129615784,0.0,88.14289093017578,119.0,62603.12109375,0.0,1512.9537353515625,1.0,279.4427185058594,283.4831848144531,298.96795654296875,302.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,32615.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331553339958191,1.0,0.0,0.0,3.705707550048828,3.705731630325317,9.16295562092273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.4169921875,0.0,1570.3271484375,1895.4371337890625,0.0,2777.837890625,0.9151217341423036,1.0,0.0,3.0,1.0,0.0
17752380,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8614948391914368,0.3217524588108063,0.2910168170928955,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9429668188095092,0.4155972301959991,0.3945419192314148,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9247431755065918,0.3948414921760559,0.2770613729953766,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9087600708007812,0.3771223127841949,0.3583443760871887,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7436583638191223,0.2041124254465103,0.9274744987487792,284.9061889648437,284.95001220703125,298.5466613769531,296.0175476074219,297.7865600585937,297.1770935058594,284.9091491699219,1.0,0.4973058104515075,0.6621736884117126,0.6621736884117126,1.0,1.0,-2.6991734504699707,1.198239803314209,1.5009336471557615,0.4029471576213836,0.870130717754364,0.870130717754364,0.0,100.19049072265624,137.0,63434.90625,0.0,1578.592529296875,1.0,279.1571960449219,283.3575744628906,299.0370483398437,303.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,38326.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408762812614441,1.0,0.0,0.0,3.607738494873047,3.607762336730957,8.684871204422961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6474609375,0.0,1503.860107421875,1895.4371337890625,0.0,2849.9033203125,0.8980258703231812,1.0,0.0,3.0,1.0,0.0
