time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8614948391914368,0.3217524588108063,0.2910168170928955,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9429668188095092,0.4155972301959991,0.3945419192314148,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9247431755065918,0.3948414921760559,0.2770613729953766,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9087600708007812,0.3771223127841949,0.3583443760871887,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7436583638191223,0.2041124254465103,0.9274744987487792,284.9061889648437,284.95001220703125,298.5466613769531,296.0175476074219,297.7865600585937,297.1770935058594,284.9091491699219,1.0,0.4973058104515075,0.6621736884117126,0.6621736884117126,1.0,1.0,-2.6991734504699707,1.198239803314209,1.5009336471557615,0.4029471576213836,0.870130717754364,0.870130717754364,0.0,100.19049072265624,137.0,63434.90625,0.0,1578.592529296875,1.0,279.1571960449219,283.3575744628906,299.0370483398437,303.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,38326.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408762812614441,1.0,0.0,0.0,3.607738494873047,3.607762336730957,8.684871204422961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6474609375,0.0,1503.860107421875,1895.4371337890625,0.0,2849.9033203125,0.8980258703231812,1.0,0.0,3.0,1.0,0.0
17752500,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8466495871543884,0.3219640552997589,0.2912498712539673,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.92389315366745,0.4161161184310913,0.3951050341129303,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9063182473182678,0.3952170610427856,0.2773655951023102,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8922931551933289,0.377662718296051,0.358953446149826,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7315086126327515,0.2041771560907364,0.9286456108093262,285.0321960449219,284.95001220703125,298.5753479003906,296.0330505371094,297.799072265625,297.1770324707031,285.0362243652344,1.0,0.5026071071624756,0.6612251400947571,0.6612251400947571,1.0,1.0,-2.702629566192627,1.1992677450180054,1.503361701965332,0.4029257893562317,0.959726631641388,0.959726631641388,0.0,107.25083923339844,137.0,62873.06640625,0.0,1616.0255126953125,1.0,279.4013671875,283.4930725097656,299.0036315917969,302.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,33648.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352237343788147,1.0,0.0,0.0,3.666783571243286,3.666807413101196,8.971475153884967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.125,0.0,1534.2445068359375,1895.4371337890625,0.0,2797.125,0.90921950340271,1.0,0.0,3.0,1.0,0.0
17752560,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8339342474937439,0.3223242461681366,0.2918207049369812,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9073330760002136,0.4167941808700561,0.3959911465644836,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.891440749168396,0.395750492811203,0.2779240012168884,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8779379725456238,0.3783356547355652,0.3598437309265136,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7207300662994385,0.2043199241161346,0.9305436015129088,285.0216064453125,284.95001220703125,298.60406494140625,296.048583984375,297.8124389648437,297.1785583496094,285.01959228515625,1.0,0.508307933807373,0.6601830124855042,0.6601830124855042,1.0,1.0,-2.7083985805511475,1.20132315158844,1.5070754289627075,0.4032848477363586,0.979680597782135,0.979680597782135,0.0,114.5284652709961,155.0,63199.72265625,0.0,1657.903076171875,1.0,279.4427490234375,283.47442626953125,299.0314025878906,303.0708312988281,293.1499938964844,293.1499938964844,279.1499938964844,32697.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338914513587952,1.0,0.0,0.0,3.749025583267212,3.74904990196228,9.378429126627452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.33984375,0.0,1620.77587890625,1895.4371337890625,0.0,2784.699951171875,0.9251242876052856,1.0,0.0,3.0,1.0,0.0
17752620,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8090949654579163,0.32191202044487,0.292326420545578,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8783256411552429,0.4171916246414184,0.3972490727901459,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8631704449653625,0.3957416415214538,0.2785910665988922,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.850972592830658,0.3787904679775238,0.3611389398574829,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6978902816772461,0.2040732502937317,0.933154046535492,284.9018859863281,284.95001220703125,298.6615600585937,296.07965087890625,297.8343200683594,297.1731262207031,284.9049987792969,1.0,0.5201767683029175,0.6580988764762878,0.6580988764762878,1.0,1.0,-2.7160181999206543,1.2035340070724487,1.512484073638916,0.4033461511135101,0.8792868256568909,0.8792868256568909,0.0,130.8741455078125,173.0,64066.8984375,0.0,1744.65625,1.0,279.1568603515625,283.3415832519531,299.09930419921875,303.2687072753906,293.1499938964844,293.1499938964844,279.45001220703125,38330.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841579794883728,1.0,0.0,0.0,3.656926393508911,3.656950950622559,8.923304903873941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5810546875,0.0,1558.360107421875,1895.4371337890625,0.0,2856.478515625,0.9088820815086364,1.0,0.0,3.0,1.0,0.0
17752680,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8090949654579163,0.32191202044487,0.292326420545578,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8783256411552429,0.4171916246414184,0.3972490727901459,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8631704449653625,0.3957416415214538,0.2785910665988922,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.850972592830658,0.3787904679775238,0.3611389398574829,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6978902816772461,0.2040732502937317,0.933154046535492,284.9018859863281,284.95001220703125,298.6615600585937,296.07965087890625,297.8343200683594,297.1731262207031,284.9049987792969,1.0,0.5201767683029175,0.6580988764762878,0.6580988764762878,1.0,1.0,-2.7160181999206543,1.2035340070724487,1.512484073638916,0.4033461511135101,0.8792868256568909,0.8792868256568909,0.0,130.8741455078125,173.0,64066.8984375,0.0,1744.65625,1.0,279.1568603515625,283.3415832519531,299.09930419921875,303.2687072753906,293.1499938964844,293.1499938964844,279.45001220703125,38330.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841579794883728,1.0,0.0,0.0,3.656926393508911,3.656950950622559,8.923304903873941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5810546875,0.0,1558.360107421875,1895.4371337890625,0.0,2856.478515625,0.9088820815086364,1.0,0.0,3.0,1.0,0.0
17752740,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7868328094482422,0.3223905265331268,0.2931240499019623,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8550439476966858,0.4183388948440552,0.3987443745136261,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8407825231552124,0.3965661823749542,0.2794563174247741,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8296972513198853,0.3799096047878265,0.3626348376274109,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6779962778091431,0.2041422724723816,0.9360280632972716,285.0243530273437,284.95001220703125,298.7191467285156,296.1107177734375,297.8598937988281,297.1741027832031,285.0223083496094,1.0,0.5324327349662781,0.6560146808624268,0.6560146808624268,1.0,1.0,-2.725055694580078,1.2064017057418823,1.5186541080474854,0.4035296738147735,0.9934638142585754,0.9934638142585754,0.0,147.84207153320312,161.0,63777.5546875,0.0,1836.9449462890625,1.0,279.443359375,283.4656677246094,299.09326171875,303.17071533203125,293.1499938964844,293.1499938964844,279.1499938964844,32805.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345281481742859,1.0,0.0,0.0,3.7921199798583984,3.792145013809204,9.595274832463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8134765625,0.0,1672.2713623046875,1895.4371337890625,0.0,2790.636962890625,0.93482768535614,1.0,0.0,3.0,1.0,0.0
17752800,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7868328094482422,0.3223905265331268,0.2931240499019623,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8550439476966858,0.4183388948440552,0.3987443745136261,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8407825231552124,0.3965661823749542,0.2794563174247741,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8296972513198853,0.3799096047878265,0.3626348376274109,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6779962778091431,0.2041422724723816,0.9360280632972716,285.0243530273437,284.95001220703125,298.7191467285156,296.1107177734375,297.8598937988281,297.1741027832031,285.0223083496094,1.0,0.5324327349662781,0.6560146808624268,0.6560146808624268,1.0,1.0,-2.725055694580078,1.2064017057418823,1.5186541080474854,0.4035296738147735,0.9934638142585754,0.9934638142585754,0.0,147.84207153320312,161.0,63777.5546875,0.0,1836.9449462890625,1.0,279.443359375,283.4656677246094,299.09326171875,303.17071533203125,293.1499938964844,293.1499938964844,279.1499938964844,32805.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345281481742859,1.0,0.0,0.0,3.7921199798583984,3.792145013809204,9.595274832463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8134765625,0.0,1672.2713623046875,1895.4371337890625,0.0,2790.636962890625,0.93482768535614,1.0,0.0,3.0,1.0,0.0
17752860,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7800809144973755,0.3219314515590668,0.2931861281394958,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8485953211784363,0.4186945855617523,0.3995501101016998,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.834406316280365,0.3965051174163818,0.2797785997390747,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8237444758415222,0.3803010284900665,0.3634519279003143,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6719820499420166,0.2038087993860244,0.936217725276947,284.8952331542969,284.95001220703125,298.7767944335937,296.1417541503906,297.8815612792969,297.1685485839844,284.8982849121094,1.0,0.5356717109680176,0.6538802981376648,0.6538802981376648,1.0,1.0,-2.727708339691162,1.206164002418518,1.521544337272644,0.4026507139205932,0.885883092880249,0.885883092880249,0.0,153.53866577148438,149.0,64583.08984375,0.0,1867.472412109375,1.0,279.15655517578125,283.32489013671875,299.1606140136719,303.3661804199219,293.1499938964844,293.1499938964844,279.45001220703125,38464.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420622944831848,1.0,0.0,0.0,3.700601816177368,3.700626850128174,9.137723964158796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.63671875,0.0,1608.8922119140625,1895.4371337890625,0.0,2860.989501953125,0.918594777584076,1.0,0.0,3.0,1.0,0.0
17752920,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7800809144973755,0.3219314515590668,0.2931861281394958,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8485953211784363,0.4186945855617523,0.3995501101016998,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.834406316280365,0.3965051174163818,0.2797785997390747,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8237444758415222,0.3803010284900665,0.3634519279003143,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6719820499420166,0.2038087993860244,0.936217725276947,284.8952331542969,284.95001220703125,298.7767944335937,296.1417541503906,297.8815612792969,297.1685485839844,284.8982849121094,1.0,0.5356717109680176,0.6538802981376648,0.6538802981376648,1.0,1.0,-2.727708339691162,1.206164002418518,1.521544337272644,0.4026507139205932,0.885883092880249,0.885883092880249,0.0,153.53866577148438,149.0,64583.08984375,0.0,1867.472412109375,1.0,279.15655517578125,283.32489013671875,299.1606140136719,303.3661804199219,293.1499938964844,293.1499938964844,279.45001220703125,38464.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420622944831848,1.0,0.0,0.0,3.700601816177368,3.700626850128174,9.137723964158796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.63671875,0.0,1608.8922119140625,1895.4371337890625,0.0,2860.989501953125,0.918594777584076,1.0,0.0,3.0,1.0,0.0
17752980,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7828572392463684,0.3225142955780029,0.2933245301246643,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8518462181091309,0.4199012517929077,0.4003208875656128,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.837315559387207,0.3974000811576843,0.280112475156784,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8268308043479919,0.3814709484577179,0.3642131388187408,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.674174427986145,0.2039216607809066,0.9355678558349608,285.0198669433594,284.95001220703125,298.83447265625,296.1727600097656,297.9075012207031,297.1706848144531,285.0177001953125,1.0,0.534256637096405,0.6517459154129028,0.6517459154129028,1.0,1.0,-2.729329824447632,1.2054345607757568,1.5238951444625854,0.4014064371585846,0.9981885552406312,0.9981885552406312,0.0,151.35684204101562,137.0,64103.33984375,0.0,1859.8179931640625,1.0,279.443603515625,283.4540405273437,299.1530456542969,303.2552185058594,293.1499938964844,293.1499938964844,279.1499938964844,33102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345597386360168,1.0,0.0,0.0,3.822746753692627,3.822772026062012,9.750892786541954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.513671875,0.0,1711.282470703125,1895.4371337890625,0.0,2790.931884765625,0.9419395923614502,1.0,0.0,3.0,1.0,0.0
17753040,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7828572392463684,0.3225142955780029,0.2933245301246643,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8518462181091309,0.4199012517929077,0.4003208875656128,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.837315559387207,0.3974000811576843,0.280112475156784,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8268308043479919,0.3814709484577179,0.3642131388187408,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.674174427986145,0.2039216607809066,0.9355678558349608,285.0198669433594,284.95001220703125,298.83447265625,296.1727600097656,297.9075012207031,297.1706848144531,285.0177001953125,1.0,0.534256637096405,0.6517459154129028,0.6517459154129028,1.0,1.0,-2.729329824447632,1.2054345607757568,1.5238951444625854,0.4014064371585846,0.9981885552406312,0.9981885552406312,0.0,151.35684204101562,137.0,64103.33984375,0.0,1859.8179931640625,1.0,279.443603515625,283.4540405273437,299.1530456542969,303.2552185058594,293.1499938964844,293.1499938964844,279.1499938964844,33102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345597386360168,1.0,0.0,0.0,3.822746753692627,3.822772026062012,9.750892786541954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.513671875,0.0,1711.282470703125,1895.4371337890625,0.0,2790.931884765625,0.9419395923614502,1.0,0.0,3.0,1.0,0.0
17753100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.786409854888916,0.3224800527095794,0.2934196889400482,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8557165861129761,0.4202438294887543,0.4007385373115539,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8409022688865662,0.3975489139556885,0.2803040146827698,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8304390907287598,0.3818202018737793,0.3646178245544433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6771944761276245,0.2038816660642624,0.935315728187561,284.87286376953125,284.95001220703125,298.8633117675781,296.188232421875,297.9192810058594,297.1697998046875,284.8666381835937,1.0,0.5324992537498474,0.6506786942481995,0.6506786942481995,1.0,1.0,-2.730364322662353,1.2051546573638916,1.5252097845077517,0.4008793532848358,0.9007631540298462,0.9007631540298462,0.0,148.56112670898438,137.0,65086.328125,0.0,1848.388916015625,1.0,279.1937561035156,283.2875366210937,299.2181396484375,303.49859619140625,293.1499938964844,293.1499938964844,279.1499938964844,36691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403045535087585,1.0,0.0,0.0,3.80799412727356,3.808019876480103,9.67577648225415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5771484375,0.0,1721.549560546875,1895.4371337890625,0.0,2844.560546875,0.9392014741897584,1.0,0.0,3.0,1.0,0.0
17753160,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7901840209960938,0.3222520053386688,0.2931205928325653,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8599662780761719,0.4203930199146271,0.4007880687713623,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8448036313056946,0.3974943459033966,0.2801980972290039,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8343728184700012,0.3819971084594726,0.3646886646747589,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6805111169815063,0.2037393301725387,0.9341795444488524,284.8903503417969,284.95001220703125,298.89215087890625,296.20367431640625,297.9300231933594,297.1669921875,284.8939208984375,1.0,0.530118465423584,0.6496958136558533,0.6496958136558533,1.0,1.0,-2.7286598682403564,1.2036367654800415,1.5250232219696045,0.3998908102512359,0.8871110677719116,0.8871110677719116,0.0,145.31845092773438,125.0,64813.70703125,0.0,1830.7030029296875,1.0,279.1563415527344,283.3152160644531,299.2196960449219,303.44219970703125,293.1499938964844,293.1499938964844,279.45001220703125,38789.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414493203163147,1.0,0.0,0.0,3.721622228622437,3.721647500991821,9.241828138328856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.484375,0.0,1635.6044921875,1895.4371337890625,0.0,2855.25927734375,0.923437476158142,1.0,0.0,3.0,1.0,0.0
17753220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8022506833076477,0.3230226039886474,0.2931805849075317,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8731414675712585,0.4217483401298523,0.4014341235160827,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8571280241012573,0.3985499441623688,0.280449628829956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8464908003807068,0.383314847946167,0.3653251528739929,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6909475326538086,0.2040181159973144,0.933029294013977,285.02008056640625,284.95001220703125,298.9498291015625,296.2344665527344,297.95684814453125,297.1708984375,285.01806640625,1.0,0.5243889093399048,0.6477301120758057,0.6477301120758057,1.0,1.0,-2.7291858196258545,1.2024614810943604,1.5267244577407837,0.3985172212123871,1.0,1.0,0.0,136.49554443359375,113.0,64296.91796875,0.0,1790.4615478515625,1.0,279.4437255859375,283.44940185546875,299.2130126953125,303.32830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33246.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335735201835632,1.0,0.0,0.0,3.838625431060791,3.838650941848755,9.832066325543565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.3662109375,0.0,1731.658447265625,1895.4371337890625,0.0,2781.736328125,0.9456316828727722,1.0,0.0,3.0,1.0,0.0
17753280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8022506833076477,0.3230226039886474,0.2931805849075317,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8731414675712585,0.4217483401298523,0.4014341235160827,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8571280241012573,0.3985499441623688,0.280449628829956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8464908003807068,0.383314847946167,0.3653251528739929,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6909475326538086,0.2040181159973144,0.933029294013977,285.02008056640625,284.95001220703125,298.9498291015625,296.2344665527344,297.95684814453125,297.1708984375,285.01806640625,1.0,0.5243889093399048,0.6477301120758057,0.6477301120758057,1.0,1.0,-2.7291858196258545,1.2024614810943604,1.5267244577407837,0.3985172212123871,1.0,1.0,0.0,136.49554443359375,113.0,64296.91796875,0.0,1790.4615478515625,1.0,279.4437255859375,283.44940185546875,299.2130126953125,303.32830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33246.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335735201835632,1.0,0.0,0.0,3.838625431060791,3.838650941848755,9.832066325543565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.3662109375,0.0,1731.658447265625,1895.4371337890625,0.0,2781.736328125,0.9456316828727722,1.0,0.0,3.0,1.0,0.0
17753340,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8165072202682495,0.3229036033153534,0.2929680645465851,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8896631598472595,0.4223629832267761,0.401869535446167,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8727148771286011,0.3987689614295959,0.2805145680904388,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8618119955062866,0.3839592635631561,0.3657661080360412,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7039255499839783,0.2039795964956283,0.9315937161445618,284.8921813964844,284.95001220703125,299.0074462890625,296.2651672363281,297.9799194335937,297.1684265136719,284.8949279785156,1.0,0.5177472233772278,0.6457643508911133,0.6457643508911133,1.0,1.0,-2.728343963623047,1.2006003856658936,1.527743577957153,0.3969945609569549,0.8914139866828918,0.8914139866828918,0.0,126.63909912109376,101.0,65023.56640625,0.0,1743.3487548828125,1.0,279.15692138671875,283.3109130859375,299.2796325683594,303.51531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402432203292847,1.0,0.0,0.0,3.738816022872925,3.7388415336608887,9.32741897941014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.2978515625,0.0,1654.7684326171875,1895.4371337890625,0.0,2843.98779296875,0.927226722240448,1.0,0.0,3.0,1.0,0.0
17753400,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8165072202682495,0.3229036033153534,0.2929680645465851,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8896631598472595,0.4223629832267761,0.401869535446167,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8727148771286011,0.3987689614295959,0.2805145680904388,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8618119955062866,0.3839592635631561,0.3657661080360412,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7039255499839783,0.2039795964956283,0.9315937161445618,284.8921813964844,284.95001220703125,299.0074462890625,296.2651672363281,297.9799194335937,297.1684265136719,284.8949279785156,1.0,0.5177472233772278,0.6457643508911133,0.6457643508911133,1.0,1.0,-2.728343963623047,1.2006003856658936,1.527743577957153,0.3969945609569549,0.8914139866828918,0.8914139866828918,0.0,126.63909912109376,101.0,65023.56640625,0.0,1743.3487548828125,1.0,279.15692138671875,283.3109130859375,299.2796325683594,303.51531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402432203292847,1.0,0.0,0.0,3.738816022872925,3.7388415336608887,9.32741897941014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.2978515625,0.0,1654.7684326171875,1895.4371337890625,0.0,2843.98779296875,0.927226722240448,1.0,0.0,3.0,1.0,0.0
17753460,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.834216296672821,0.3237864971160888,0.2930554449558258,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9117720127105712,0.4238266348838806,0.4025360345840454,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8936091661453247,0.3999249339103699,0.2807776629924774,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8824180364608765,0.3853746950626373,0.3664143085479736,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7200285792350769,0.2043743729591369,0.9305874109268188,285.0234069824219,284.95001220703125,299.06500244140625,296.29571533203125,298.0071105957031,297.1732177734375,285.02166748046875,1.0,0.5105426907539368,0.6438968181610107,0.6438968181610107,1.0,1.0,-2.729128122329712,1.1995701789855957,1.5295579433441162,0.3957009017467499,1.0,1.0,0.0,115.61872863769533,89.0,64475.53125,0.0,1693.2510986328125,1.0,279.44384765625,283.447998046875,299.2740783691406,303.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33391.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832392156124115,1.0,0.0,0.0,3.8504137992858887,3.850439310073853,9.892546586343087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.75390625,0.0,1747.1890869140625,1895.4371337890625,0.0,2770.7255859375,0.9483546614646912,1.0,0.0,3.0,1.0,0.0
17753520,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.834216296672821,0.3237864971160888,0.2930554449558258,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9117720127105712,0.4238266348838806,0.4025360345840454,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8936091661453247,0.3999249339103699,0.2807776629924774,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8824180364608765,0.3853746950626373,0.3664143085479736,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7200285792350769,0.2043743729591369,0.9305874109268188,285.0234069824219,284.95001220703125,299.06500244140625,296.29571533203125,298.0071105957031,297.1732177734375,285.02166748046875,1.0,0.5105426907539368,0.6438968181610107,0.6438968181610107,1.0,1.0,-2.729128122329712,1.1995701789855957,1.5295579433441162,0.3957009017467499,1.0,1.0,0.0,115.61872863769533,89.0,64475.53125,0.0,1693.2510986328125,1.0,279.44384765625,283.447998046875,299.2740783691406,303.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33391.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832392156124115,1.0,0.0,0.0,3.8504137992858887,3.850439310073853,9.892546586343087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.75390625,0.0,1747.1890869140625,1895.4371337890625,0.0,2770.7255859375,0.9483546614646912,1.0,0.0,3.0,1.0,0.0
17753580,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8555318117141724,0.323753148317337,0.2928833961486816,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9407111406326294,0.4245315194129944,0.4030155837535858,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9197663068771362,0.4002206027507782,0.2808670699596405,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9074405431747437,0.3860935270786285,0.3668853044509887,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7377532720565796,0.2044281065464019,0.9293652176856996,284.8920593261719,284.95001220703125,299.1224975585937,296.3261108398437,298.03033447265625,297.1713256835937,284.894775390625,1.0,0.5030194520950317,0.642029345035553,0.642029345035553,1.0,1.0,-2.7287096977233887,1.1979366540908811,1.5307729244232178,0.3942934572696686,0.8954941630363464,0.8954941630363464,0.0,104.5083999633789,77.0,65246.37109375,0.0,1640.9517822265625,1.0,279.15679931640625,283.30535888671875,299.3408203125,303.59130859375,293.1499938964844,293.1499938964844,279.45001220703125,38598.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390846252441406,1.0,0.0,0.0,3.756492853164673,3.7565183639526367,9.4158252750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0244140625,0.0,1674.914794921875,1895.4371337890625,0.0,2833.1640625,0.9310400485992432,1.0,0.0,3.0,1.0,0.0
17753640,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8555318117141724,0.323753148317337,0.2928833961486816,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9407111406326294,0.4245315194129944,0.4030155837535858,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9197663068771362,0.4002206027507782,0.2808670699596405,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9074405431747437,0.3860935270786285,0.3668853044509887,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7377532720565796,0.2044281065464019,0.9293652176856996,284.8920593261719,284.95001220703125,299.1224975585937,296.3261108398437,298.03033447265625,297.1713256835937,284.894775390625,1.0,0.5030194520950317,0.642029345035553,0.642029345035553,1.0,1.0,-2.7287096977233887,1.1979366540908811,1.5307729244232178,0.3942934572696686,0.8954941630363464,0.8954941630363464,0.0,104.5083999633789,77.0,65246.37109375,0.0,1640.9517822265625,1.0,279.15679931640625,283.30535888671875,299.3408203125,303.59130859375,293.1499938964844,293.1499938964844,279.45001220703125,38598.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390846252441406,1.0,0.0,0.0,3.756492853164673,3.7565183639526367,9.4158252750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0244140625,0.0,1674.914794921875,1895.4371337890625,0.0,2833.1640625,0.9310400485992432,1.0,0.0,3.0,1.0,0.0
17753700,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8685389757156372,0.3241161704063415,0.2927524447441101,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9570289850234984,0.4251929819583893,0.4031937420368194,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.936379075050354,0.4007143676280975,0.2808660268783569,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9235997200012208,0.386732667684555,0.3670636117458343,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7483083009719849,0.2045958936214447,0.9285424947738647,285.0290222167969,284.95001220703125,299.15118408203125,296.3412170410156,298.0433349609375,297.1727905273437,285.03369140625,1.0,0.4991064965724945,0.6410955786705017,0.6410955786705017,1.0,1.0,-2.7279858589172363,1.19688081741333,1.5311050415039062,0.393423318862915,0.9894260168075562,0.9894260168075562,0.0,98.83859252929688,77.0,64490.92578125,0.0,1613.5386962890625,1.0,279.4046630859375,283.4554748535156,299.3077392578125,303.39373779296875,293.1499938964844,293.1499938964844,279.45001220703125,34305.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330565690994263,1.0,0.0,0.0,3.798104286193848,3.798129320144653,9.62558260653168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.640625,0.0,1691.074951171875,1895.4371337890625,0.0,2776.917236328125,0.9390977025032043,1.0,0.0,3.0,1.0,0.0
17753760,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8851830363273621,0.3246952295303345,0.2929960191249847,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9752575755119324,0.4260686635971069,0.4037206768989563,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9562299847602844,0.4014301300048828,0.2811455428600311,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9439924359321594,0.3875627517700195,0.3675550520420074,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7618378400802612,0.2048890888690948,0.9285361170768738,285.02685546875,284.95001220703125,299.1798400878906,296.3562927246094,298.0574645996094,297.1763610839844,285.0256042480469,1.0,0.4952632486820221,0.6401656866073608,0.6401656866073608,1.0,1.0,-2.729827642440796,1.1970231533050537,1.5328044891357422,0.3930280804634094,1.0,1.0,0.0,92.77835845947266,80.0,64672.09375,0.0,1587.9930419921875,1.0,279.4436950683594,283.44677734375,299.3349609375,303.47613525390625,293.1499938964844,293.1499938964844,279.1499938964844,33576.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313184380531311,1.0,0.0,0.0,3.862415075302124,3.862440824508667,9.954310371540489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1279296875,0.0,1763.39111328125,1895.4371337890625,0.0,2760.72265625,0.9512078166007996,1.0,0.0,3.0,1.0,0.0
17753820,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9030828475952148,0.3246996104717254,0.2930736839771271,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9920915365219116,0.4268374443054199,0.4044821262359619,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9753245115280152,0.4017645418643951,0.2814276218414306,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9646013975143432,0.3883196115493774,0.3682849705219269,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7768281698226929,0.2049865573644638,0.9285656213760376,284.8931884765625,284.95001220703125,299.237060546875,296.3862609863281,298.0805053710937,297.1745300292969,284.89581298828125,1.0,0.4920767843723297,0.6383057832717896,0.6383057832717896,1.0,1.0,-2.7320916652679443,1.1966121196746826,1.5354794263839722,0.3920440077781677,0.9012489914894104,0.9012489914894104,0.0,87.1049575805664,98.0,65534.53125,0.0,1564.8140869140625,1.0,279.15679931640625,283.29986572265625,299.4015197753906,303.6699523925781,293.1499938964844,293.1499938964844,278.8500061035156,38427.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838065505027771,1.0,0.0,0.0,3.777974605560303,3.7780003547668457,9.523823791823816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.2685546875,0.0,1699.06298828125,1895.4371337890625,0.0,2823.646728515625,0.9356383085250854,1.0,0.0,3.0,1.0,0.0
17753880,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9030828475952148,0.3246996104717254,0.2930736839771271,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9920915365219116,0.4268374443054199,0.4044821262359619,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9753245115280152,0.4017645418643951,0.2814276218414306,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9646013975143432,0.3883196115493774,0.3682849705219269,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7768281698226929,0.2049865573644638,0.9285656213760376,284.8931884765625,284.95001220703125,299.237060546875,296.3862609863281,298.0805053710937,297.1745300292969,284.89581298828125,1.0,0.4920767843723297,0.6383057832717896,0.6383057832717896,1.0,1.0,-2.7320916652679443,1.1966121196746826,1.5354794263839722,0.3920440077781677,0.9012489914894104,0.9012489914894104,0.0,87.1049575805664,98.0,65534.53125,0.0,1564.8140869140625,1.0,279.15679931640625,283.29986572265625,299.4015197753906,303.6699523925781,293.1499938964844,293.1499938964844,278.8500061035156,38427.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838065505027771,1.0,0.0,0.0,3.777974605560303,3.7780003547668457,9.523823791823816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.2685546875,0.0,1699.06298828125,1895.4371337890625,0.0,2823.646728515625,0.9356383085250854,1.0,0.0,3.0,1.0,0.0
17753940,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8901471495628357,0.3245651423931122,0.2930385172367096,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9811086654663086,0.4274682402610779,0.4051667153835296,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9622270464897156,0.401913434267044,0.2816077768802643,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9510337114334106,0.3888871073722839,0.3689419031143188,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7660617828369141,0.2049149423837661,0.92897230386734,284.8971862792969,284.95001220703125,299.2940979003906,296.416015625,298.1026306152344,297.171142578125,284.899169921875,1.0,0.4956991970539093,0.636445939540863,0.636445939540863,1.0,1.0,-2.734361410140991,1.1961948871612549,1.5381664037704468,0.3909392058849334,0.8415657877922058,0.8415657877922058,0.0,91.24635314941406,116.0,65690.609375,0.0,1587.363525390625,1.0,278.8577880859375,283.2860107421875,299.416748046875,303.7035522460937,293.1499938964844,293.1499938964844,279.1499938964844,40517.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405452370643616,1.0,0.0,0.0,3.54506778717041,3.5450916290283203,8.385759429074824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7373046875,0.0,1452.3558349609375,1895.4371337890625,0.0,2846.809814453125,0.8865662217140198,1.0,0.0,3.0,1.0,0.0
17754000,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8901471495628357,0.3245651423931122,0.2930385172367096,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9811086654663086,0.4274682402610779,0.4051667153835296,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9622270464897156,0.401913434267044,0.2816077768802643,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9510337114334106,0.3888871073722839,0.3689419031143188,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7660617828369141,0.2049149423837661,0.92897230386734,284.8971862792969,284.95001220703125,299.2940979003906,296.416015625,298.1026306152344,297.171142578125,284.899169921875,1.0,0.4956991970539093,0.636445939540863,0.636445939540863,1.0,1.0,-2.734361410140991,1.1961948871612549,1.5381664037704468,0.3909392058849334,0.8415657877922058,0.8415657877922058,0.0,91.24635314941406,116.0,65690.609375,0.0,1587.363525390625,1.0,278.8577880859375,283.2860107421875,299.416748046875,303.7035522460937,293.1499938964844,293.1499938964844,279.1499938964844,40517.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405452370643616,1.0,0.0,0.0,3.54506778717041,3.5450916290283203,8.385759429074824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7373046875,0.0,1452.3558349609375,1895.4371337890625,0.0,2846.809814453125,0.8865662217140198,1.0,0.0,3.0,1.0,0.0
17754060,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8670639991760254,0.3254760205745697,0.2940180599689483,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9569575786590576,0.4291731119155884,0.406914472579956,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9351370930671692,0.4030869603157043,0.2825452983379364,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.923538863658905,0.3903048038482666,0.370465874671936,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7469446063041687,0.2053090631961822,0.9319498538970948,285.0068664550781,284.95001220703125,299.3509521484375,296.4454650878906,298.1294860839844,297.1762390136719,285.0063781738281,1.0,0.5034398436546326,0.6345270872116089,0.6345270872116089,1.0,1.0,-2.7441654205322266,1.199232816696167,1.5449326038360596,0.3910890817642212,0.9399648308753968,0.9399648308753968,0.0,100.43011474609376,134.0,65408.3984375,0.0,1644.4375,1.0,279.14166259765625,283.4006652832031,299.4195251464844,303.6054382324219,293.1499938964844,293.1499938964844,278.8500061035156,33543.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316487073898315,1.0,0.0,0.0,3.670531511306762,3.670555353164673,8.989824777927424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.576171875,0.0,1537.650634765625,1895.4371337890625,0.0,2763.798828125,0.9078987836837769,1.0,0.0,3.0,1.0,0.0
17754120,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8670639991760254,0.3254760205745697,0.2940180599689483,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9569575786590576,0.4291731119155884,0.406914472579956,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9351370930671692,0.4030869603157043,0.2825452983379364,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.923538863658905,0.3903048038482666,0.370465874671936,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7469446063041687,0.2053090631961822,0.9319498538970948,285.0068664550781,284.95001220703125,299.3509521484375,296.4454650878906,298.1294860839844,297.1762390136719,285.0063781738281,1.0,0.5034398436546326,0.6345270872116089,0.6345270872116089,1.0,1.0,-2.7441654205322266,1.199232816696167,1.5449326038360596,0.3910890817642212,0.9399648308753968,0.9399648308753968,0.0,100.43011474609376,134.0,65408.3984375,0.0,1644.4375,1.0,279.14166259765625,283.4006652832031,299.4195251464844,303.6054382324219,293.1499938964844,293.1499938964844,278.8500061035156,33543.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316487073898315,1.0,0.0,0.0,3.670531511306762,3.670555353164673,8.989824777927424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.576171875,0.0,1537.650634765625,1895.4371337890625,0.0,2763.798828125,0.9078987836837769,1.0,0.0,3.0,1.0,0.0
17754180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8402391672134399,0.3253114521503448,0.2946125864982605,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9231224656105042,0.4300502836704254,0.4084773659706116,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9017420411109924,0.4032597839832306,0.2832357585430145,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8921740055084229,0.3908938467502594,0.3717547059059143,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7250151634216309,0.2052448093891143,0.934733510017395,284.9190368652344,284.95001220703125,299.4075927734375,296.47467041015625,298.1516418457031,297.1734619140625,284.921142578125,1.0,0.5134940147399902,0.6326082348823547,0.6326082348823547,1.0,1.0,-2.752486228942871,1.2015200853347778,1.5509660243988037,0.3910896778106689,0.8631176352500916,0.8631176352500916,0.0,113.7138442993164,152.0,66184.1171875,0.0,1718.9442138671875,1.0,278.8575439453125,283.29595947265625,299.487548828125,303.796875,293.1499938964844,293.1499938964844,279.1499938964844,38258.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378597497940063,1.0,0.0,0.0,3.5635182857513428,3.563541889190674,8.473274988318735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.337890625,0.0,1455.561767578125,1895.4371337890625,0.0,2821.725341796875,0.8883637189865112,1.0,0.0,3.0,1.0,0.0
17754240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8402391672134399,0.3253114521503448,0.2946125864982605,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9231224656105042,0.4300502836704254,0.4084773659706116,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9017420411109924,0.4032597839832306,0.2832357585430145,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8921740055084229,0.3908938467502594,0.3717547059059143,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7250151634216309,0.2052448093891143,0.934733510017395,284.9190368652344,284.95001220703125,299.4075927734375,296.47467041015625,298.1516418457031,297.1734619140625,284.921142578125,1.0,0.5134940147399902,0.6326082348823547,0.6326082348823547,1.0,1.0,-2.752486228942871,1.2015200853347778,1.5509660243988037,0.3910896778106689,0.8631176352500916,0.8631176352500916,0.0,113.7138442993164,152.0,66184.1171875,0.0,1718.9442138671875,1.0,278.8575439453125,283.29595947265625,299.487548828125,303.796875,293.1499938964844,293.1499938964844,279.1499938964844,38258.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378597497940063,1.0,0.0,0.0,3.5635182857513428,3.563541889190674,8.473274988318735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.337890625,0.0,1455.561767578125,1895.4371337890625,0.0,2821.725341796875,0.8883637189865112,1.0,0.0,3.0,1.0,0.0
