time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8279088735580444,0.3255400955677032,0.2948999404907226,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9070473909378052,0.4307581186294555,0.4092525839805603,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.887260377407074,0.4036341607570648,0.2835668325424194,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8780632615089417,0.3914143741130829,0.3723753988742828,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7142996788024902,0.2053084671497345,0.9360166788101196,285.0362243652344,284.95001220703125,299.4358215332031,296.4891357421875,298.16387939453125,297.17413330078125,285.03936767578125,1.0,0.5189965963363647,0.63164883852005,0.63164883852005,1.0,1.0,-2.756443738937378,1.2025638818740845,1.553879737854004,0.3909972608089447,0.949634850025177,0.949634850025177,0.0,121.20459747314452,152.0,65666.6796875,0.0,1760.052978515625,1.0,279.1003723144531,283.42242431640625,299.4585876464844,303.6174621582031,293.1499938964844,293.1499938964844,279.1499938964844,33523.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808908462524,1.0,0.0,0.0,3.626781702041626,3.626804828643799,8.776797812970472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9990234375,0.0,1489.0762939453125,1895.4371337890625,0.0,2770.62060546875,0.9001606106758118,1.0,0.0,3.0,1.0,0.0
17754360,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8169389963150024,0.3258697688579559,0.2954770922660827,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8939254283905029,0.4315829575061798,0.4103103876113891,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8744564056396484,0.4041205644607544,0.284118503332138,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8656494617462158,0.3920355439186096,0.3732463121414184,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7039046287536621,0.2054284662008285,0.9379271864891052,285.01953125,284.95001220703125,299.4639892578125,296.5035400390625,298.1766357421875,297.17596435546875,285.0173645019531,1.0,0.5248133540153503,0.630599856376648,0.630599856376648,1.0,1.0,-2.762411117553711,1.2044621706008911,1.5579490661621094,0.3912099003791809,0.9656069874763488,0.9656069874763488,0.0,128.8589324951172,170.0,66013.4609375,0.0,1805.1083984375,1.0,279.1424560546875,283.39898681640625,299.48712158203125,303.712158203125,293.1499938964844,293.1499938964844,278.8500061035156,32681.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831242561340332,1.0,0.0,0.0,3.709120035171509,3.709144115447998,9.179839253192768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.3671875,0.0,1574.7100830078125,1895.4371337890625,0.0,2760.015625,0.916079044342041,1.0,0.0,3.0,1.0,0.0
17754420,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7938308119773865,0.3254052996635437,0.2959460318088531,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8688824772834778,0.4322567284107208,0.4118449687957763,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8501932621002197,0.4040135741233825,0.2847274839878082,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8423309326171875,0.3923638463020324,0.3744439482688904,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6830543279647827,0.2051397711038589,0.9404271841049194,284.9093933105469,284.95001220703125,299.5201416015625,296.5321044921875,298.19696044921875,297.1708679199219,284.91192626953125,1.0,0.536717414855957,0.6285018920898438,0.6285018920898438,1.0,1.0,-2.7699997425079346,1.206174612045288,1.563825249671936,0.3909378051757812,0.8730051517486572,0.8730051517486572,0.0,145.77716064453125,173.0,66838.0546875,0.0,1896.6068115234373,1.0,278.857177734375,283.2747497558594,299.5497436523437,303.90447998046875,293.1499938964844,293.1499938964844,279.1499938964844,38166.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384128212928772,1.0,0.0,0.0,3.6149184703826895,3.61494255065918,8.719474635654478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6923828125,0.0,1510.542724609375,1895.4371337890625,0.0,2826.8896484375,0.8995242714881897,1.0,0.0,3.0,1.0,0.0
17754480,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7938308119773865,0.3254052996635437,0.2959460318088531,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8688824772834778,0.4322567284107208,0.4118449687957763,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8501932621002197,0.4040135741233825,0.2847274839878082,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8423309326171875,0.3923638463020324,0.3744439482688904,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6830543279647827,0.2051397711038589,0.9404271841049194,284.9093933105469,284.95001220703125,299.5201416015625,296.5321044921875,298.19696044921875,297.1708679199219,284.91192626953125,1.0,0.536717414855957,0.6285018920898438,0.6285018920898438,1.0,1.0,-2.7699997425079346,1.206174612045288,1.563825249671936,0.3909378051757812,0.8730051517486572,0.8730051517486572,0.0,145.77716064453125,173.0,66838.0546875,0.0,1896.6068115234373,1.0,278.857177734375,283.2747497558594,299.5497436523437,303.90447998046875,293.1499938964844,293.1499938964844,279.1499938964844,38166.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384128212928772,1.0,0.0,0.0,3.6149184703826895,3.61494255065918,8.719474635654478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6923828125,0.0,1510.542724609375,1895.4371337890625,0.0,2826.8896484375,0.8995242714881897,1.0,0.0,3.0,1.0,0.0
17754540,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7808566093444824,0.3258236050605774,0.2964874505996704,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8557066917419434,0.4336951076984405,0.4133942127227783,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8374095559120178,0.4047381579875946,0.2853650152683258,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8300678730010986,0.3933639228343963,0.3756053149700165,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6714985370635986,0.2051716446876526,0.9420742392539978,285.01641845703125,284.95001220703125,299.57598876953125,296.560302734375,298.2208557128906,297.1723937988281,285.0140991210937,1.0,0.5443030595779419,0.6264039874076843,0.6264039874076843,1.0,1.0,-2.776648759841919,1.2074222564697266,1.569226622581482,0.3903900384902954,0.9764522314071656,0.9764522314071656,0.0,156.92445373535156,161.0,66549.6875,0.0,1959.7862548828125,1.0,279.1430358886719,283.3851318359375,299.54449462890625,303.8075561523437,293.1499938964844,293.1499938964844,278.8500061035156,32852.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318685293197632,1.0,0.0,0.0,3.7520394325256334,3.752063751220703,9.393513664690544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.8115234375,0.0,1625.4764404296875,1895.4371337890625,0.0,2765.846435546875,0.9257563948631288,1.0,0.0,3.0,1.0,0.0
17754600,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7808566093444824,0.3258236050605774,0.2964874505996704,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8557066917419434,0.4336951076984405,0.4133942127227783,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8374095559120178,0.4047381579875946,0.2853650152683258,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8300678730010986,0.3933639228343963,0.3756053149700165,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6714985370635986,0.2051716446876526,0.9420742392539978,285.01641845703125,284.95001220703125,299.57598876953125,296.560302734375,298.2208557128906,297.1723937988281,285.0140991210937,1.0,0.5443030595779419,0.6264039874076843,0.6264039874076843,1.0,1.0,-2.776648759841919,1.2074222564697266,1.569226622581482,0.3903900384902954,0.9764522314071656,0.9764522314071656,0.0,156.92445373535156,161.0,66549.6875,0.0,1959.7862548828125,1.0,279.1430358886719,283.3851318359375,299.54449462890625,303.8075561523437,293.1499938964844,293.1499938964844,278.8500061035156,32852.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318685293197632,1.0,0.0,0.0,3.7520394325256334,3.752063751220703,9.393513664690544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.8115234375,0.0,1625.4764404296875,1895.4371337890625,0.0,2765.846435546875,0.9257563948631288,1.0,0.0,3.0,1.0,0.0
17754660,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7786975502967834,0.325358510017395,0.2963721752166748,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8541777729988098,0.4343719780445099,0.414324551820755,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8355202674865723,0.4046165943145752,0.2855136692523956,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8284589648246765,0.3936615586280823,0.3761658668518066,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6695323586463928,0.2048451155424118,0.9414913654327391,284.9008178710937,284.95001220703125,299.63153076171875,296.5881042480469,298.2406921386719,297.16754150390625,284.90350341796875,1.0,0.5451043844223022,0.624305009841919,0.624305009841919,1.0,1.0,-2.7777907848358154,1.2060556411743164,1.571735143661499,0.3889334201812744,0.8761029243469238,0.8761029243469238,0.0,158.76409912109375,149.0,67237.28125,0.0,1970.3114013671875,1.0,278.8569030761719,283.2582397460937,299.6041259765625,303.9888610839844,293.1499938964844,293.1499938964844,279.1499938964844,38490.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386925458908081,1.0,0.0,0.0,3.6494431495666495,3.649467706680298,8.886822797649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5849609375,0.0,1551.18310546875,1895.4371337890625,0.0,2829.501953125,0.9073749780654908,1.0,0.0,3.0,1.0,0.0
17754720,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7786975502967834,0.325358510017395,0.2963721752166748,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8541777729988098,0.4343719780445099,0.414324551820755,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8355202674865723,0.4046165943145752,0.2855136692523956,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8284589648246765,0.3936615586280823,0.3761658668518066,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6695323586463928,0.2048451155424118,0.9414913654327391,284.9008178710937,284.95001220703125,299.63153076171875,296.5881042480469,298.2406921386719,297.16754150390625,284.90350341796875,1.0,0.5451043844223022,0.624305009841919,0.624305009841919,1.0,1.0,-2.7777907848358154,1.2060556411743164,1.571735143661499,0.3889334201812744,0.8761029243469238,0.8761029243469238,0.0,158.76409912109375,149.0,67237.28125,0.0,1970.3114013671875,1.0,278.8569030761719,283.2582397460937,299.6041259765625,303.9888610839844,293.1499938964844,293.1499938964844,279.1499938964844,38490.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386925458908081,1.0,0.0,0.0,3.6494431495666495,3.649467706680298,8.886822797649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5849609375,0.0,1551.18310546875,1895.4371337890625,0.0,2829.501953125,0.9073749780654908,1.0,0.0,3.0,1.0,0.0
17754780,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7839601635932922,0.3259262144565582,0.2964372038841247,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8603565096855164,0.4359365701675415,0.415357381105423,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8408861756324768,0.4054619073867798,0.2857622504234314,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8339271545410156,0.39475879073143,0.3767799437046051,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6739049553871155,0.2049764543771743,0.9405443072319032,285.01190185546875,284.95001220703125,299.68670654296875,296.61553955078125,298.2648620605469,297.1706848144531,285.0096435546875,1.0,0.5422890186309814,0.6222060322761536,0.6222060322761536,1.0,1.0,-2.7790024280548096,1.2047122716903689,1.5742902755737305,0.3873005509376526,0.978316605091095,0.978316605091095,0.0,154.32737731933594,137.0,66788.375,0.0,1951.2288818359373,1.0,279.14324951171875,283.3748474121094,299.5971374511719,303.8786926269531,293.1499938964844,293.1499938964844,278.8500061035156,33142.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315948843955994,1.0,0.0,0.0,3.774634838104248,3.774659395217896,9.50699245549913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.517578125,0.0,1654.1912841796875,1895.4371337890625,0.0,2763.29736328125,0.9310508370399476,1.0,0.0,3.0,1.0,0.0
17754840,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7839601635932922,0.3259262144565582,0.2964372038841247,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8603565096855164,0.4359365701675415,0.415357381105423,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8408861756324768,0.4054619073867798,0.2857622504234314,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8339271545410156,0.39475879073143,0.3767799437046051,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6739049553871155,0.2049764543771743,0.9405443072319032,285.01190185546875,284.95001220703125,299.68670654296875,296.61553955078125,298.2648620605469,297.1706848144531,285.0096435546875,1.0,0.5422890186309814,0.6222060322761536,0.6222060322761536,1.0,1.0,-2.7790024280548096,1.2047122716903689,1.5742902755737305,0.3873005509376526,0.978316605091095,0.978316605091095,0.0,154.32737731933594,137.0,66788.375,0.0,1951.2288818359373,1.0,279.14324951171875,283.3748474121094,299.5971374511719,303.8786926269531,293.1499938964844,293.1499938964844,278.8500061035156,33142.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315948843955994,1.0,0.0,0.0,3.774634838104248,3.774659395217896,9.50699245549913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.517578125,0.0,1654.1912841796875,1895.4371337890625,0.0,2763.29736328125,0.9310508370399476,1.0,0.0,3.0,1.0,0.0
17754900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7883256077766418,0.3258609175682068,0.2964773178100586,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8653221726417542,0.4364369511604309,0.4158935546875,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8453128337860107,0.4055610299110412,0.2858996093273163,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8383597135543823,0.3950496017932892,0.3771060705184936,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6776490211486816,0.2049372345209121,0.940155565738678,284.8697814941406,284.95001220703125,299.71417236328125,296.62908935546875,298.2755126953125,297.1700134277344,284.864990234375,1.0,0.5400797724723816,0.6211565732955933,0.6211565732955933,1.0,1.0,-2.779789924621582,1.2041033506393433,1.5756865739822388,0.3865653872489929,0.8818836808204651,0.8818836808204651,0.0,150.797607421875,137.0,67690.4921875,0.0,1935.7470703125,1.0,278.8948974609375,283.2157897949219,299.6574401855469,304.116943359375,293.1499938964844,293.1499938964844,278.8500061035156,37150.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370452523231506,1.0,0.0,0.0,3.7499747276306152,3.749999761581421,9.383177825839084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.9716796875,0.0,1656.1070556640625,1895.4371337890625,0.0,2814.12158203125,0.9263157844543456,1.0,0.0,3.0,1.0,0.0
17754960,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7927920818328857,0.3256341218948364,0.2961403727531433,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8705737590789795,0.4368111193180084,0.4160948693752289,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8499507904052734,0.4054870307445526,0.2857501804828644,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8430262207984924,0.3951837122440338,0.3771027624607086,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6815880537033081,0.2048156261444091,0.9389524459838868,284.89849853515625,284.95001220703125,299.7415466308594,296.6425170898437,298.2852783203125,297.167724609375,284.9012451171875,1.0,0.5373665690422058,0.6201990842819214,0.6201990842819214,1.0,1.0,-2.7780001163482666,1.2023730278015137,1.5756269693374634,0.3854306638240814,0.8770127296447754,0.8770127296447754,0.0,146.97998046875,125.0,67405.4921875,0.0,1914.84375,1.0,278.8570556640625,283.251220703125,299.656005859375,304.0531616210937,293.1499938964844,293.1499938964844,279.1499938964844,38684.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378725647926331,1.0,0.0,0.0,3.664420366287232,3.664445161819458,8.959914907791244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.953125,0.0,1569.438232421875,1895.4371337890625,0.0,2821.844970703125,0.9108124375343324,1.0,0.0,3.0,1.0,0.0
17755020,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7993749380111694,0.3259464204311371,0.2959734499454498,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8781687617301941,0.4377568364143371,0.416532039642334,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8567591905593872,0.4059406220912933,0.2857272028923034,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.849796712398529,0.3957784175872803,0.3772468566894531,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6873339414596558,0.2049310505390167,0.9379355311393738,285.0293884277344,284.95001220703125,299.7720642089844,296.6574401855469,298.2987365722656,297.1696472167969,285.0301513671875,1.0,0.5339937806129456,0.6191267371177673,0.6191267371177673,1.0,1.0,-2.77724289894104,1.201022982597351,1.5762197971343994,0.3843082189559936,0.9707924723625184,0.9707924723625184,0.0,141.89935302734375,125.0,66748.921875,0.0,1889.6053466796875,1.0,279.1122436523437,283.3905334472656,299.6244812011719,303.8651428222656,293.1499938964844,293.1499938964844,279.1499938964844,33658.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316298723220825,1.0,0.0,0.0,3.726871728897095,3.726896047592163,9.2679175622834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.07421875,0.0,1602.4991455078125,1895.4371337890625,0.0,2763.623291015625,0.9223002195358276,1.0,0.0,3.0,1.0,0.0
17755080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8059601187705994,0.3263066411018371,0.2961212396621704,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8856731057167053,0.4386316835880279,0.4171558618545532,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8636019229888916,0.4064202308654785,0.2859199047088623,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8565512895584106,0.3963593542575836,0.3775991797447204,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6930632591247559,0.2051080465316772,0.9377774000167848,285.0126342773437,284.95001220703125,299.7959899902344,296.6690673828125,298.3100280761719,297.17254638671875,285.01043701171875,1.0,0.5312377214431763,0.6182841062545776,0.6182841062545776,1.0,1.0,-2.7786333560943604,1.200874090194702,1.5777593851089478,0.3837860524654388,0.9809531569480896,0.9809531569480896,0.0,137.3557586669922,113.0,66930.71875,0.0,1870.255126953125,1.0,279.1433410644531,283.3710632324219,299.6495361328125,303.9410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33222.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305574655532837,1.0,0.0,0.0,3.78607439994812,3.786099195480346,9.564704441800131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.3896484375,0.0,1668.3341064453125,1895.4371337890625,0.0,2753.635986328125,0.9336954355239868,1.0,0.0,3.0,1.0,0.0
17755140,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8206321597099304,0.3260760903358459,0.2957755923271179,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.903780460357666,0.4397225677967071,0.4179987013339996,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.880241334438324,0.4064965844154358,0.2858612239360809,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.873107373714447,0.3968257009983063,0.3778505623340606,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7067733407020569,0.2050792723894119,0.9362659454345704,284.8985595703125,284.95001220703125,299.8500061035156,296.6951599121094,298.33062744140625,297.17071533203125,284.9013977050781,1.0,0.5243967771530151,0.6163691878318787,0.6163691878318787,1.0,1.0,-2.777653217315674,1.1985846757888794,1.579068660736084,0.3819403350353241,0.8794700503349304,0.8794700503349304,0.0,127.06068420410156,101.0,67556.359375,0.0,1819.9788818359373,1.0,278.856689453125,283.2467041015625,299.7082824707031,304.11553955078125,293.1499938964844,293.1499938964844,279.1499938964844,38697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367785811424255,1.0,0.0,0.0,3.6759767532348633,3.67600154876709,9.016517310556084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.7734375,0.0,1582.58935546875,1895.4371337890625,0.0,2811.6328125,0.9134432077407836,1.0,0.0,3.0,1.0,0.0
17755200,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8206321597099304,0.3260760903358459,0.2957755923271179,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.903780460357666,0.4397225677967071,0.4179987013339996,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.880241334438324,0.4064965844154358,0.2858612239360809,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.873107373714447,0.3968257009983063,0.3778505623340606,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7067733407020569,0.2050792723894119,0.9362659454345704,284.8985595703125,284.95001220703125,299.8500061035156,296.6951599121094,298.33062744140625,297.17071533203125,284.9013977050781,1.0,0.5243967771530151,0.6163691878318787,0.6163691878318787,1.0,1.0,-2.777653217315674,1.1985846757888794,1.579068660736084,0.3819403350353241,0.8794700503349304,0.8794700503349304,0.0,127.06068420410156,101.0,67556.359375,0.0,1819.9788818359373,1.0,278.856689453125,283.2467041015625,299.7082824707031,304.11553955078125,293.1499938964844,293.1499938964844,279.1499938964844,38697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367785811424255,1.0,0.0,0.0,3.6759767532348633,3.67600154876709,9.016517310556084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.7734375,0.0,1582.58935546875,1895.4371337890625,0.0,2811.6328125,0.9134432077407836,1.0,0.0,3.0,1.0,0.0
17755260,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8336718082427979,0.3247499465942383,0.294375866651535,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.922390341758728,0.439527302980423,0.4176461696624756,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.896108090877533,0.4053890109062195,0.2849408686161041,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8889031410217285,0.3958797454833984,0.3768194019794464,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.717784583568573,0.2031246572732925,0.9275773167610168,284.9985656738281,284.95001220703125,299.9037780761719,296.720947265625,298.34283447265625,297.1551818847656,284.99566650390625,1.0,0.5162411332130432,0.6145351529121399,0.6145351529121399,1.0,1.0,-2.7627744674682617,1.1899135112762451,1.5728609561920166,0.3777517080307007,0.9704278111457824,0.9704278111457824,0.0,117.68190002441406,89.0,66722.421875,0.0,1753.0592041015625,1.0,279.1434020996094,283.3579406738281,299.6993103027344,303.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,33635.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291473984718323,1.0,0.0,0.0,3.786388397216797,3.7864134311676025,9.566291510054723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.2197265625,0.0,1671.9134521484375,1895.4371337890625,0.0,2740.510009765625,0.933947741985321,1.0,0.0,3.0,1.0,0.0
17755320,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8336718082427979,0.3247499465942383,0.294375866651535,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.922390341758728,0.439527302980423,0.4176461696624756,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.896108090877533,0.4053890109062195,0.2849408686161041,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8889031410217285,0.3958797454833984,0.3768194019794464,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.717784583568573,0.2031246572732925,0.9275773167610168,284.9985656738281,284.95001220703125,299.9037780761719,296.720947265625,298.34283447265625,297.1551818847656,284.99566650390625,1.0,0.5162411332130432,0.6145351529121399,0.6145351529121399,1.0,1.0,-2.7627744674682617,1.1899135112762451,1.5728609561920166,0.3777517080307007,0.9704278111457824,0.9704278111457824,0.0,117.68190002441406,89.0,66722.421875,0.0,1753.0592041015625,1.0,279.1434020996094,283.3579406738281,299.6993103027344,303.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,33635.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291473984718323,1.0,0.0,0.0,3.786388397216797,3.7864134311676025,9.566291510054723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.2197265625,0.0,1671.9134521484375,1895.4371337890625,0.0,2740.510009765625,0.933947741985321,1.0,0.0,3.0,1.0,0.0
17755380,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8511447906494141,0.323582112789154,0.2930004298686981,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9473113417625428,0.4395091831684112,0.4172685146331787,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9179752469062804,0.4044405519962311,0.284025102853775,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9100102186203004,0.3951762616634369,0.3757833242416382,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7314760088920593,0.2016573399305343,0.9188222289085388,284.8913879394531,284.95001220703125,299.9574890136719,296.7465515136719,298.3573303222656,297.1438293457031,284.8941955566406,1.0,0.5073204040527344,0.6127011775970459,0.6127011775970459,1.0,1.0,-2.7478039264678955,1.181209683418274,1.5665942430496216,0.3734109103679657,0.8644765019416809,0.8644765019416809,0.0,107.24915313720705,77.0,66860.625,0.0,1681.7615966796875,1.0,278.8568725585937,283.24835205078125,299.75225830078125,304.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,39522.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338643312454224,1.0,0.0,0.0,3.6368253231048575,3.636849641799927,8.825476243146113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.416015625,0.0,1544.8238525390625,1895.4371337890625,0.0,2784.447265625,0.9054842591285706,1.0,0.0,3.0,1.0,0.0
17755440,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8511447906494141,0.323582112789154,0.2930004298686981,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9473113417625428,0.4395091831684112,0.4172685146331787,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9179752469062804,0.4044405519962311,0.284025102853775,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9100102186203004,0.3951762616634369,0.3757833242416382,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7314760088920593,0.2016573399305343,0.9188222289085388,284.8913879394531,284.95001220703125,299.9574890136719,296.7465515136719,298.3573303222656,297.1438293457031,284.8941955566406,1.0,0.5073204040527344,0.6127011775970459,0.6127011775970459,1.0,1.0,-2.7478039264678955,1.181209683418274,1.5665942430496216,0.3734109103679657,0.8644765019416809,0.8644765019416809,0.0,107.24915313720705,77.0,66860.625,0.0,1681.7615966796875,1.0,278.8568725585937,283.24835205078125,299.75225830078125,304.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,39522.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338643312454224,1.0,0.0,0.0,3.6368253231048575,3.636849641799927,8.825476243146113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.416015625,0.0,1544.8238525390625,1895.4371337890625,0.0,2784.447265625,0.9054842591285706,1.0,0.0,3.0,1.0,0.0
17755500,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8630272150039673,0.3235997557640075,0.2925316989421844,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9624042510986328,0.4400517642498016,0.4172920882701874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9334073662757874,0.4045480787754059,0.2837279438972473,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.925139844417572,0.3953337669372558,0.3754653930664062,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7406401038169861,0.2012889087200164,0.9153611063957214,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,298.3677673339844,297.1436462402344,285.01910400390625,1.0,0.5027636885643005,0.6117841601371765,0.6117841601371765,1.0,1.0,-2.7423646450042725,1.1778091192245483,1.564555525779724,0.3715177178382873,0.9482004046440125,0.9482004046440125,0.0,101.50552368164062,77.0,66057.9140625,0.0,1646.91552734375,1.0,279.101806640625,283.3854675292969,299.7191772460937,303.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,34545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272745013237,1.0,0.0,0.0,3.680790424346924,3.680814504623413,9.04014711977652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.0751953125,0.0,1556.7213134765625,1895.4371337890625,0.0,2723.0888671875,0.9130691289901732,1.0,0.0,3.0,1.0,0.0
17755560,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.878487765789032,0.323827713727951,0.2924624979496002,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9793187379837036,0.4408110976219177,0.4177091419696808,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9523512721061708,0.404881089925766,0.283740222454071,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9443399906158448,0.3957062661647796,0.3755157887935638,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7526304125785828,0.2011054009199142,0.913085639476776,285.0003662109375,284.95001220703125,300.0111389160156,296.77203369140625,298.3798217773437,297.14599609375,284.99835205078125,1.0,0.4983152449131012,0.6110810041427612,0.6110810041427612,1.0,1.0,-2.740120649337769,1.1760749816894531,1.5640456676483154,0.3703844547271728,0.9583207964897156,0.9583207964897156,0.0,95.32168579101562,80.0,66163.1640625,0.0,1614.7615966796875,1.0,279.1428527832031,283.3664855957031,299.7456359863281,303.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,33663.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251142501831055,1.0,0.0,0.0,3.745812177658081,3.745836734771729,9.362358355247124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.5478515625,0.0,1624.4580078125,1895.4371337890625,0.0,2703.0126953125,0.9249875545501708,1.0,0.0,3.0,1.0,0.0
17755620,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8953191637992859,0.3233548104763031,0.2920233905315399,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9951723217964172,0.4415521025657654,0.4183510541915893,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9710304141044616,0.4046744406223297,0.2835754156112671,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9638916850090028,0.3957442939281463,0.3754865825176239,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7658453583717346,0.2004872411489486,0.9094909429550172,284.9031982421875,284.95001220703125,300.064697265625,296.7973937988281,298.3999328613281,297.1435852050781,284.9057922363281,1.0,0.4940374195575714,0.6096747517585754,0.6096747517585754,1.0,1.0,-2.735813856124878,1.1727031469345093,1.563110589981079,0.3682084679603576,0.8650680780410767,0.8650680780410767,0.0,89.31192779541016,98.0,66583.921875,0.0,1580.51806640625,1.0,278.8570861816406,283.26080322265625,299.80487060546875,304.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,39013.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83022141456604,1.0,0.0,0.0,3.612349987030029,3.612374067306519,8.70708788625052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.146484375,0.0,1513.9981689453125,1895.4371337890625,0.0,2750.5068359375,0.8997358083724976,1.0,0.0,3.0,1.0,0.0
17755680,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8953191637992859,0.3233548104763031,0.2920233905315399,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9951723217964172,0.4415521025657654,0.4183510541915893,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9710304141044616,0.4046744406223297,0.2835754156112671,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9638916850090028,0.3957442939281463,0.3754865825176239,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7658453583717346,0.2004872411489486,0.9094909429550172,284.9031982421875,284.95001220703125,300.064697265625,296.7973937988281,298.3999328613281,297.1435852050781,284.9057922363281,1.0,0.4940374195575714,0.6096747517585754,0.6096747517585754,1.0,1.0,-2.735813856124878,1.1727031469345093,1.563110589981079,0.3682084679603576,0.8650680780410767,0.8650680780410767,0.0,89.31192779541016,98.0,66583.921875,0.0,1580.51806640625,1.0,278.8570861816406,283.26080322265625,299.80487060546875,304.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,39013.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83022141456604,1.0,0.0,0.0,3.612349987030029,3.612374067306519,8.70708788625052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.146484375,0.0,1513.9981689453125,1895.4371337890625,0.0,2750.5068359375,0.8997358083724976,1.0,0.0,3.0,1.0,0.0
17755740,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8862704038619995,0.3237952589988708,0.2923063933849334,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9881240129470824,0.4431631565093994,0.4197558462619781,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9616044163703918,0.4053749740123749,0.2839724719524383,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9541975259780884,0.3965504467487335,0.3761559426784515,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.75795578956604,0.2003428488969802,0.9088034629821776,285.01190185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4246826171875,297.1490173339844,285.0097351074219,1.0,0.4970376789569855,0.6082684993743896,0.6082684993743896,1.0,1.0,-2.738285779953003,1.1724666357040403,1.5658190250396729,0.367044597864151,0.9660940766334534,0.9660940766334534,0.0,92.44847106933594,116.0,66171.296875,0.0,1598.7142333984375,1.0,279.1429748535156,283.374267578125,299.8008728027344,304.0442810058594,293.1499938964844,293.1499938964844,278.8500061035156,33164.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224573135375977,1.0,0.0,0.0,3.73990535736084,3.739929676055908,9.332854347121612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.625,0.0,1613.775634765625,1895.4371337890625,0.0,2678.349609375,0.923223078250885,1.0,0.0,3.0,1.0,0.0
17755800,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8862704038619995,0.3237952589988708,0.2923063933849334,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9881240129470824,0.4431631565093994,0.4197558462619781,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9616044163703918,0.4053749740123749,0.2839724719524383,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9541975259780884,0.3965504467487335,0.3761559426784515,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.75795578956604,0.2003428488969802,0.9088034629821776,285.01190185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4246826171875,297.1490173339844,285.0097351074219,1.0,0.4970376789569855,0.6082684993743896,0.6082684993743896,1.0,1.0,-2.738285779953003,1.1724666357040403,1.5658190250396729,0.367044597864151,0.9660940766334534,0.9660940766334534,0.0,92.44847106933594,116.0,66171.296875,0.0,1598.7142333984375,1.0,279.1429748535156,283.374267578125,299.8008728027344,304.0442810058594,293.1499938964844,293.1499938964844,278.8500061035156,33164.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224573135375977,1.0,0.0,0.0,3.73990535736084,3.739929676055908,9.332854347121612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.625,0.0,1613.775634765625,1895.4371337890625,0.0,2678.349609375,0.923223078250885,1.0,0.0,3.0,1.0,0.0
17755860,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8615489602088928,0.323234349489212,0.2924231588840484,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9638094305992126,0.4439364671707153,0.4210952520370483,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9323797821998596,0.4051502048969269,0.2842878103256225,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9246758818626404,0.3965829014778137,0.3767893314361572,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7378883957862854,0.1998234987258911,0.908847451210022,284.9059143066406,284.95001220703125,300.1717224121094,296.8476867675781,298.4445495605469,297.1466369628906,284.9085998535156,1.0,0.5040789246559143,0.6065927147865295,0.6065927147865295,1.0,1.0,-2.7412328720092773,1.172154664993286,1.5690782070159912,0.3657799661159515,0.8722711801528931,0.8722711801528931,0.0,102.03964233398438,134.0,66834.6796875,0.0,1647.7880859375,1.0,278.8570251464844,283.2568664550781,299.8608093261719,304.221923828125,293.1499938964844,293.1499938964844,279.1499938964844,38557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828731894493103,1.0,0.0,0.0,3.629048585891724,3.629072904586792,8.787773708718305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.830078125,0.0,1529.0106201171875,1895.4371337890625,0.0,2736.643798828125,0.9030051827430724,1.0,0.0,3.0,1.0,0.0
17755920,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8615489602088928,0.323234349489212,0.2924231588840484,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9638094305992126,0.4439364671707153,0.4210952520370483,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9323797821998596,0.4051502048969269,0.2842878103256225,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9246758818626404,0.3965829014778137,0.3767893314361572,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7378883957862854,0.1998234987258911,0.908847451210022,284.9059143066406,284.95001220703125,300.1717224121094,296.8476867675781,298.4445495605469,297.1466369628906,284.9085998535156,1.0,0.5040789246559143,0.6065927147865295,0.6065927147865295,1.0,1.0,-2.7412328720092773,1.172154664993286,1.5690782070159912,0.3657799661159515,0.8722711801528931,0.8722711801528931,0.0,102.03964233398438,134.0,66834.6796875,0.0,1647.7880859375,1.0,278.8570251464844,283.2568664550781,299.8608093261719,304.221923828125,293.1499938964844,293.1499938964844,279.1499938964844,38557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828731894493103,1.0,0.0,0.0,3.629048585891724,3.629072904586792,8.787773708718305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.830078125,0.0,1529.0106201171875,1895.4371337890625,0.0,2736.643798828125,0.9030051827430724,1.0,0.0,3.0,1.0,0.0
17755980,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8364342451095581,0.3234912455081939,0.2929078638553619,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9324740171432496,0.445500373840332,0.4228306710720062,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9008649587631226,0.4057337045669555,0.2848882973194122,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8944151997566223,0.3972633183002472,0.3777340054512024,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7169230580329895,0.1996251195669174,0.9098144173622132,285.0167236328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4683837890625,297.1510925292969,285.0144958496094,1.0,0.5134966969490051,0.6049168705940247,0.6049168705940247,1.0,1.0,-2.74691104888916,1.173087477684021,1.5738236904144287,0.3648162186145782,0.977368175983429,0.977368175983429,0.0,114.831787109375,152.0,66495.7734375,0.0,1716.004150390625,1.0,279.14312744140625,283.3709716796875,299.85467529296875,304.1190490722656,293.1499938964844,293.1499938964844,278.8500061035156,32981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821739912033081,1.0,0.0,0.0,3.761504888534546,3.761529445648194,9.440968824492302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.1416015625,0.0,1637.523193359375,1895.4371337890625,0.0,2671.6962890625,0.9279873967170716,1.0,0.0,3.0,1.0,0.0
17756040,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8364342451095581,0.3234912455081939,0.2929078638553619,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9324740171432496,0.445500373840332,0.4228306710720062,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9008649587631226,0.4057337045669555,0.2848882973194122,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8944151997566223,0.3972633183002472,0.3777340054512024,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7169230580329895,0.1996251195669174,0.9098144173622132,285.0167236328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4683837890625,297.1510925292969,285.0144958496094,1.0,0.5134966969490051,0.6049168705940247,0.6049168705940247,1.0,1.0,-2.74691104888916,1.173087477684021,1.5738236904144287,0.3648162186145782,0.977368175983429,0.977368175983429,0.0,114.831787109375,152.0,66495.7734375,0.0,1716.004150390625,1.0,279.14312744140625,283.3709716796875,299.85467529296875,304.1190490722656,293.1499938964844,293.1499938964844,278.8500061035156,32981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821739912033081,1.0,0.0,0.0,3.761504888534546,3.761529445648194,9.440968824492302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.1416015625,0.0,1637.523193359375,1895.4371337890625,0.0,2671.6962890625,0.9279873967170716,1.0,0.0,3.0,1.0,0.0
17756100,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8245909810066223,0.3231922686100006,0.2931640446186065,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9165149927139282,0.4459562301635742,0.4237661361694336,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8868906497955322,0.4056368768215179,0.2852171659469604,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8806372880935669,0.3972702026367187,0.3782411217689514,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7058919668197632,0.1993723660707473,0.9105526804924012,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.478515625,297.1503295898437,284.86993408203125,1.0,0.5188000798225403,0.6040789484977722,0.6040789484977722,1.0,1.0,-2.75023889541626,1.1737611293792725,1.5764777660369873,0.3644631803035736,0.8828938603401184,0.8828938603401184,0.0,122.1641082763672,152.0,67451.78125,0.0,1755.334716796875,1.0,278.8951416015625,283.2111511230469,299.9148254394531,304.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,36917.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273833394050598,1.0,0.0,0.0,3.741271495819092,3.7412965297698975,9.339673852082342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.8896484375,0.0,1644.140380859375,1895.4371337890625,0.0,2724.1005859375,0.9242405295372008,1.0,0.0,3.0,1.0,0.0
