time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8122406601905823,0.3226962089538574,0.2930457890033722,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9013113975524902,0.4462460875511169,0.4243737161159515,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8727709054946899,0.4053428769111633,0.2852681279182434,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8668109178543091,0.3970895111560821,0.3784228861331939,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6941435933113098,0.1990062147378921,0.91054505109787,284.9024658203125,284.95001220703125,300.2785339355469,296.8974609375,298.4873046875,297.1474609375,284.9052734375,1.0,0.5242254137992859,0.6031655669212341,0.6031655669212341,1.0,1.0,-2.751098871231079,1.1732245683670044,1.5778743028640747,0.3635853826999664,0.8787103295326233,0.8787103295326233,0.0,130.25070190429688,170.0,67231.140625,0.0,1794.5587158203125,1.0,278.85711669921875,283.2449035644531,299.9128723144531,304.3008728027344,293.1499938964844,293.1499938964844,279.1499938964844,38450.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284326195716858,1.0,0.0,0.0,3.660378456115722,3.66040301322937,8.940159546000359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.287109375,0.0,1563.1358642578125,1895.4371337890625,0.0,2733.85986328125,0.909745156764984,1.0,0.0,3.0,1.0,0.0
17756220,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7973784804344177,0.322707325220108,0.2931821644306183,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8851799964904785,0.4472109675407409,0.4254343509674072,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.857193648815155,0.4055942893028259,0.2855451703071594,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8515771627426147,0.3973689675331116,0.3788727521896362,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6807684898376465,0.1987931281328201,0.9109934568405152,285.03472900390625,284.95001220703125,300.31268310546875,296.9132995605469,298.5018005371094,297.1494140625,285.0334777832031,1.0,0.531428337097168,0.6019964218139648,0.6019964218139648,1.0,1.0,-2.7539427280426025,1.1733342409133911,1.5806084871292114,0.3626581132411957,0.9793630838394164,0.9793630838394164,0.0,140.7249298095703,170.0,66688.625,0.0,1848.0625,1.0,279.12213134765625,283.3819274902344,299.8833312988281,304.1300354003906,293.1499938964844,293.1499938964844,279.1499938964844,33119.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220511674880981,1.0,0.0,0.0,3.742122888565064,3.742147445678711,9.34392630824732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.26171875,0.0,1615.997802734375,1895.4371337890625,0.0,2674.58251953125,0.9248389005661012,1.0,0.0,3.0,1.0,0.0
17756280,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7899431586265564,0.3227680325508117,0.2934742569923401,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8772579431533813,0.4478140771389007,0.4262434542179107,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.849668562412262,0.4058021306991577,0.285868763923645,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.844204843044281,0.3975841999053955,0.3793143630027771,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6741692423820496,0.1987123042345047,0.9117212295532228,285.0182800292969,284.95001220703125,300.3318786621094,296.92218017578125,298.5104064941406,297.1512451171875,285.01611328125,1.0,0.5356292724609375,0.6013387441635132,0.6013387441635132,1.0,1.0,-2.75705885887146,1.174084186553955,1.5829746723175049,0.3624054193496704,0.986823320388794,0.986823320388794,0.0,146.61300659179688,158.0,66868.828125,0.0,1880.536376953125,1.0,279.1433410644531,283.3639831542969,299.9051208496094,304.1945495605469,293.1499938964844,293.1499938964844,278.8500061035156,33017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216189742088318,1.0,0.0,0.0,3.789032697677612,3.789057493209839,9.579657671565656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.00390625,0.0,1670.2540283203125,1895.4371337890625,0.0,2670.57470703125,0.9342410564422609,1.0,0.0,3.0,1.0,0.0
17756340,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7830337285995483,0.3219107091426849,0.293155163526535,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8708004355430603,0.4485535025596618,0.4273891448974609,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8430792093276978,0.4053809642791748,0.285922110080719,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8378151059150696,0.3973174691200256,0.3795018494129181,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6680077314376831,0.1980412602424621,0.9102820754051208,284.89678955078125,284.95001220703125,300.3851928710937,296.94677734375,298.5286865234375,297.1473693847656,284.8996276855469,1.0,0.5382090210914612,0.5995119214057922,0.5995119214057922,1.0,1.0,-2.756624937057495,1.1719635725021362,1.5846614837646484,0.3602567911148071,0.8819891214370728,0.8819891214370728,0.0,151.90011596679688,146.0,67527.0234375,0.0,1904.7127685546875,1.0,278.85662841796875,283.232177734375,299.9618835449219,304.3720703125,293.1499938964844,293.1499938964844,279.1499938964844,38611.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282643556594849,1.0,0.0,0.0,3.68644952774048,3.686474323272705,9.067965152098624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.2373046875,0.0,1593.837890625,1895.4371337890625,0.0,2732.29443359375,0.9156425595283508,1.0,0.0,3.0,1.0,0.0
17756400,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7830337285995483,0.3219107091426849,0.293155163526535,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8708004355430603,0.4485535025596618,0.4273891448974609,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8430792093276978,0.4053809642791748,0.285922110080719,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8378151059150696,0.3973174691200256,0.3795018494129181,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6680077314376831,0.1980412602424621,0.9102820754051208,284.89678955078125,284.95001220703125,300.3851928710937,296.94677734375,298.5286865234375,297.1473693847656,284.8996276855469,1.0,0.5382090210914612,0.5995119214057922,0.5995119214057922,1.0,1.0,-2.756624937057495,1.1719635725021362,1.5846614837646484,0.3602567911148071,0.8819891214370728,0.8819891214370728,0.0,151.90011596679688,146.0,67527.0234375,0.0,1904.7127685546875,1.0,278.85662841796875,283.232177734375,299.9618835449219,304.3720703125,293.1499938964844,293.1499938964844,279.1499938964844,38611.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282643556594849,1.0,0.0,0.0,3.68644952774048,3.686474323272705,9.067965152098624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.2373046875,0.0,1593.837890625,1895.4371337890625,0.0,2732.29443359375,0.9156425595283508,1.0,0.0,3.0,1.0,0.0
17756460,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7858209609985352,0.3220975399017334,0.2929445207118988,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8748878240585327,0.4502154290676117,0.4285807013511657,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.846166729927063,0.4059594273567199,0.2860324084758758,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.840860903263092,0.3978593051433563,0.3796648383140564,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6700543165206909,0.1978205889463424,0.908132553100586,285.0125732421875,284.95001220703125,300.4384765625,296.97125244140625,298.5520324707031,297.1522521972656,285.0102844238281,1.0,0.5362817049026489,0.5977506041526794,0.5977506041526794,1.0,1.0,-2.755542993545532,1.1696165800094604,1.585926532745361,0.3578673899173736,0.9866076111793518,0.9866076111793518,0.0,149.42027282714844,134.0,66988.5078125,0.0,1891.38916015625,1.0,279.1434936523437,283.3539123535156,299.9522399902344,304.2532958984375,293.1499938964844,293.1499938964844,278.8500061035156,33276.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210387825965881,1.0,0.0,0.0,3.805014371871948,3.805039405822754,9.660639079811515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.6328125,0.0,1691.318603515625,1895.4371337890625,0.0,2665.19580078125,0.9380088448524476,1.0,0.0,3.0,1.0,0.0
17756520,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7858209609985352,0.3220975399017334,0.2929445207118988,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8748878240585327,0.4502154290676117,0.4285807013511657,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.846166729927063,0.4059594273567199,0.2860324084758758,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.840860903263092,0.3978593051433563,0.3796648383140564,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6700543165206909,0.1978205889463424,0.908132553100586,285.0125732421875,284.95001220703125,300.4384765625,296.97125244140625,298.5520324707031,297.1522521972656,285.0102844238281,1.0,0.5362817049026489,0.5977506041526794,0.5977506041526794,1.0,1.0,-2.755542993545532,1.1696165800094604,1.585926532745361,0.3578673899173736,0.9866076111793518,0.9866076111793518,0.0,149.42027282714844,134.0,66988.5078125,0.0,1891.38916015625,1.0,279.1434936523437,283.3539123535156,299.9522399902344,304.2532958984375,293.1499938964844,293.1499938964844,278.8500061035156,33276.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210387825965881,1.0,0.0,0.0,3.805014371871948,3.805039405822754,9.660639079811515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.6328125,0.0,1691.318603515625,1895.4371337890625,0.0,2665.19580078125,0.9380088448524476,1.0,0.0,3.0,1.0,0.0
17756580,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7931387424468994,0.3214607536792755,0.2923809587955475,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8841349482536316,0.451129138469696,0.4294260442256927,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8539630174636841,0.4057590663433075,0.2858944237232208,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8485423922538757,0.3977383077144623,0.3795225620269775,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6761747002601624,0.1973299086093902,0.9052783250808716,284.8944091796875,284.95001220703125,300.4917297363281,296.9956359863281,298.57110595703125,297.15020751953125,284.8973693847656,1.0,0.531712532043457,0.5959892868995667,0.5959892868995667,1.0,1.0,-2.752122640609741,1.1661691665649414,1.5859533548355105,0.3551553189754486,0.8807386755943298,0.8807386755943298,0.0,143.21417236328125,122.0,67542.875,0.0,1856.9659423828125,1.0,278.8565673828125,283.22723388671875,300.0079650878906,304.4206848144531,293.1499938964844,293.1499938964844,279.1499938964844,38857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827099084854126,1.0,0.0,0.0,3.691270351409912,3.691295146942138,9.09169727947301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9599609375,0.0,1601.1949462890625,1895.4371337890625,0.0,2721.457763671875,0.916933536529541,1.0,0.0,3.0,1.0,0.0
17756640,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7931387424468994,0.3214607536792755,0.2923809587955475,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8841349482536316,0.451129138469696,0.4294260442256927,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8539630174636841,0.4057590663433075,0.2858944237232208,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8485423922538757,0.3977383077144623,0.3795225620269775,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6761747002601624,0.1973299086093902,0.9052783250808716,284.8944091796875,284.95001220703125,300.4917297363281,296.9956359863281,298.57110595703125,297.15020751953125,284.8973693847656,1.0,0.531712532043457,0.5959892868995667,0.5959892868995667,1.0,1.0,-2.752122640609741,1.1661691665649414,1.5859533548355105,0.3551553189754486,0.8807386755943298,0.8807386755943298,0.0,143.21417236328125,122.0,67542.875,0.0,1856.9659423828125,1.0,278.8565673828125,283.22723388671875,300.0079650878906,304.4206848144531,293.1499938964844,293.1499938964844,279.1499938964844,38857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827099084854126,1.0,0.0,0.0,3.691270351409912,3.691295146942138,9.09169727947301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9599609375,0.0,1601.1949462890625,1895.4371337890625,0.0,2721.457763671875,0.916933536529541,1.0,0.0,3.0,1.0,0.0
17756700,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7983612418174744,0.3215633928775787,0.2920773327350616,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8905355930328369,0.4519630968570709,0.4298161268234253,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8595221042633057,0.4060613214969635,0.2858015894889831,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8539990186691284,0.3979997038841247,0.3794014453887939,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6805946826934814,0.1972556859254837,0.9036587476730348,285.02392578125,284.95001220703125,300.5183410644531,297.0077819824219,298.5825500488281,297.1524658203125,285.027587890625,1.0,0.5287556052207947,0.5951086282730103,0.5951086282730103,1.0,1.0,-2.750018358230591,1.1642693281173706,1.5857491493225098,0.3536498546600342,0.9695571064949036,0.9695571064949036,0.0,139.10313415527344,122.0,66799.3671875,0.0,1834.4619140625,1.0,279.1031494140625,283.3685302734375,299.97430419921875,304.2191772460937,293.1499938964844,293.1499938964844,279.1499938964844,34265.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821178674697876,1.0,0.0,0.0,3.737499713897705,3.737524271011353,9.32085242766334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.4091796875,0.0,1619.4239501953125,1895.4371337890625,0.0,2666.49267578125,0.925484836101532,1.0,0.0,3.0,1.0,0.0
17756760,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8053701519966125,0.3218520283699035,0.2921207547187805,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8988484144210815,0.4529760479927063,0.4305398762226105,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8669599890708923,0.4065638184547424,0.2859772145748138,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8612627983093262,0.3984358608722687,0.379580557346344,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6865323185920715,0.1972999274730682,0.902785062789917,285.0121459960937,284.95001220703125,300.5449523925781,297.0199279785156,298.5952453613281,297.15673828125,285.01007080078125,1.0,0.5256196856498718,0.594311535358429,0.594311535358429,1.0,1.0,-2.750314235687256,1.1635463237762451,1.5867679119110107,0.3526348173618316,0.9856714010238647,0.9856714010238647,0.0,134.24696350097656,110.0,66979.4375,0.0,1812.14892578125,1.0,279.1432800292969,283.3512878417969,299.9993591308594,304.30010986328125,293.1499938964844,293.1499938964844,278.8500061035156,33365.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195711970329285,1.0,0.0,0.0,3.806434154510498,3.806459188461304,9.6678502359282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.1982421875,0.0,1693.7142333984375,1895.4371337890625,0.0,2651.59716796875,0.9385076761245728,1.0,0.0,3.0,1.0,0.0
17756820,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8195538520812988,0.3213813304901123,0.291573703289032,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9177982211112976,0.4540464580059051,0.4313913285732269,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8832940459251404,0.406563401222229,0.2858735620975494,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8773297071456909,0.3984471559524536,0.3794208765029907,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6994821429252625,0.1969791799783706,0.9000199437141418,284.8953552246094,284.95001220703125,300.5981750488281,297.0440673828125,298.6150207519531,297.1558532714844,284.8983459472656,1.0,0.5186442136764526,0.5927174091339111,0.5927174091339111,1.0,1.0,-2.7470476627349854,1.1603292226791382,1.5867184400558472,0.3500199913978576,0.880950391292572,0.880950391292572,0.0,124.3191375732422,98.0,67535.9453125,0.0,1760.6888427734375,1.0,278.8565673828125,283.2256774902344,300.0557556152344,304.4682312011719,293.1499938964844,293.1499938964844,279.1499938964844,38869.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254987597465515,1.0,0.0,0.0,3.692227602005005,3.692252397537232,9.09641414637008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1376953125,0.0,1602.3795166015625,1895.4371337890625,0.0,2706.5849609375,0.9171724319458008,1.0,0.0,3.0,1.0,0.0
17756880,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8195538520812988,0.3213813304901123,0.291573703289032,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9177982211112976,0.4540464580059051,0.4313913285732269,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8832940459251404,0.406563401222229,0.2858735620975494,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8773297071456909,0.3984471559524536,0.3794208765029907,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6994821429252625,0.1969791799783706,0.9000199437141418,284.8953552246094,284.95001220703125,300.5981750488281,297.0440673828125,298.6150207519531,297.1558532714844,284.8983459472656,1.0,0.5186442136764526,0.5927174091339111,0.5927174091339111,1.0,1.0,-2.7470476627349854,1.1603292226791382,1.5867184400558472,0.3500199913978576,0.880950391292572,0.880950391292572,0.0,124.3191375732422,98.0,67535.9453125,0.0,1760.6888427734375,1.0,278.8565673828125,283.2256774902344,300.0557556152344,304.4682312011719,293.1499938964844,293.1499938964844,279.1499938964844,38869.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254987597465515,1.0,0.0,0.0,3.692227602005005,3.692252397537232,9.09641414637008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1376953125,0.0,1602.3795166015625,1895.4371337890625,0.0,2706.5849609375,0.9171724319458008,1.0,0.0,3.0,1.0,0.0
17756940,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8376578092575073,0.3218994736671448,0.2913545370101928,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9442537426948548,0.4560268223285675,0.4325509369373321,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.905228316783905,0.4075413048267364,0.2860181331634521,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8989275693893433,0.3992502689361572,0.3794993758201599,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7161529660224915,0.1970874667167663,0.8977804183959961,285.0133972167969,284.95001220703125,300.6513671875,297.0681457519531,298.6395568847656,297.1631164550781,285.0111694335937,1.0,0.511145830154419,0.5911232829093933,0.5911232829093933,1.0,1.0,-2.7457470893859863,1.158007264137268,1.5877398252487185,0.3476127088069916,0.9869523644447328,0.9869523644447328,0.0,113.22872924804688,86.0,66988.5390625,0.0,1706.8314208984375,1.0,279.1435241699219,283.3494873046875,300.047607421875,304.3495178222656,293.1499938964844,293.1499938964844,278.8500061035156,33338.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179737329483032,1.0,0.0,0.0,3.808951616287232,3.808976650238037,9.680642278908635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0634765625,0.0,1696.5201416015625,1895.4371337890625,0.0,2636.807861328125,0.9389463663101196,1.0,0.0,3.0,1.0,0.0
17757000,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8376578092575073,0.3218994736671448,0.2913545370101928,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9442537426948548,0.4560268223285675,0.4325509369373321,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.905228316783905,0.4075413048267364,0.2860181331634521,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8989275693893433,0.3992502689361572,0.3794993758201599,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7161529660224915,0.1970874667167663,0.8977804183959961,285.0133972167969,284.95001220703125,300.6513671875,297.0681457519531,298.6395568847656,297.1631164550781,285.0111694335937,1.0,0.511145830154419,0.5911232829093933,0.5911232829093933,1.0,1.0,-2.7457470893859863,1.158007264137268,1.5877398252487185,0.3476127088069916,0.9869523644447328,0.9869523644447328,0.0,113.22872924804688,86.0,66988.5390625,0.0,1706.8314208984375,1.0,279.1435241699219,283.3494873046875,300.047607421875,304.3495178222656,293.1499938964844,293.1499938964844,278.8500061035156,33338.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179737329483032,1.0,0.0,0.0,3.808951616287232,3.808976650238037,9.680642278908635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0634765625,0.0,1696.5201416015625,1895.4371337890625,0.0,2636.807861328125,0.9389463663101196,1.0,0.0,3.0,1.0,0.0
17757060,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8597175478935242,0.321523517370224,0.2908540964126587,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9726963639259338,0.4571970403194427,0.4334563314914703,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9341482520103456,0.4076866507530212,0.285985380411148,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9267531037330629,0.3993394374847412,0.3793717324733734,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7342254519462585,0.1968777626752853,0.8953152298927307,284.8955383300781,284.95001220703125,300.7045288085937,297.0921325683594,298.6593322753906,297.1625366210937,284.8985290527344,1.0,0.5033317804336548,0.5895397067070007,0.5895397067070007,1.0,1.0,-2.743085622787476,1.1550365686416626,1.5880489349365234,0.3451447188854217,0.8820492029190063,0.8820492029190063,0.0,102.09680938720705,74.0,67564.3671875,0.0,1650.834228515625,1.0,278.8565368652344,283.22283935546875,300.1041259765625,304.5189514160156,293.1499938964844,293.1499938964844,279.1499938964844,38835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239791393280029,1.0,0.0,0.0,3.696125268936157,3.696150302886963,9.115629495681788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.689453125,0.0,1606.576416015625,1895.4371337890625,0.0,2692.471923828125,0.9180049300193788,1.0,0.0,3.0,1.0,0.0
17757120,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8597175478935242,0.321523517370224,0.2908540964126587,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9726963639259338,0.4571970403194427,0.4334563314914703,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9341482520103456,0.4076866507530212,0.285985380411148,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9267531037330629,0.3993394374847412,0.3793717324733734,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7342254519462585,0.1968777626752853,0.8953152298927307,284.8955383300781,284.95001220703125,300.7045288085937,297.0921325683594,298.6593322753906,297.1625366210937,284.8985290527344,1.0,0.5033317804336548,0.5895397067070007,0.5895397067070007,1.0,1.0,-2.743085622787476,1.1550365686416626,1.5880489349365234,0.3451447188854217,0.8820492029190063,0.8820492029190063,0.0,102.09680938720705,74.0,67564.3671875,0.0,1650.834228515625,1.0,278.8565368652344,283.22283935546875,300.1041259765625,304.5189514160156,293.1499938964844,293.1499938964844,279.1499938964844,38835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239791393280029,1.0,0.0,0.0,3.696125268936157,3.696150302886963,9.115629495681788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.689453125,0.0,1606.576416015625,1895.4371337890625,0.0,2692.471923828125,0.9180049300193788,1.0,0.0,3.0,1.0,0.0
17757180,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8895451426506042,0.3221138417720794,0.2906957566738128,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.4593029618263244,0.4327805042266845,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.969448745250702,0.4087952673435211,0.2862164378166199,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.962687849998474,0.4002017676830292,0.3795013129711151,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7577687501907349,0.1970700770616531,0.8934419751167297,285.0138244628906,284.95001220703125,300.7577209472656,297.1159973144531,298.6837158203125,297.16998291015625,285.0110778808594,1.0,0.4952071011066437,0.5879561305046082,0.5879561305046082,1.0,1.0,-2.7400262355804443,1.151852011680603,1.5881742238998413,0.3427255749702453,0.9886140823364258,0.9886140823364258,0.0,90.70127868652344,92.0,66997.5546875,0.0,1593.284912109375,1.0,279.1435546875,283.3463134765625,300.0957946777344,304.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33323.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165205717086792,1.0,0.0,0.0,3.8131473064422607,3.8131723403930655,9.701981298348985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.416015625,0.0,1701.4412841796875,1895.4371337890625,0.0,2623.36572265625,0.9398870468139648,1.0,0.0,3.0,1.0,0.0
17757240,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8895451426506042,0.3221138417720794,0.2906957566738128,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.4593029618263244,0.4327805042266845,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.969448745250702,0.4087952673435211,0.2862164378166199,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.962687849998474,0.4002017676830292,0.3795013129711151,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7577687501907349,0.1970700770616531,0.8934419751167297,285.0138244628906,284.95001220703125,300.7577209472656,297.1159973144531,298.6837158203125,297.16998291015625,285.0110778808594,1.0,0.4952071011066437,0.5879561305046082,0.5879561305046082,1.0,1.0,-2.7400262355804443,1.151852011680603,1.5881742238998413,0.3427255749702453,0.9886140823364258,0.9886140823364258,0.0,90.70127868652344,92.0,66997.5546875,0.0,1593.284912109375,1.0,279.1435546875,283.3463134765625,300.0957946777344,304.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33323.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165205717086792,1.0,0.0,0.0,3.8131473064422607,3.8131723403930655,9.701981298348985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.416015625,0.0,1701.4412841796875,1895.4371337890625,0.0,2623.36572265625,0.9398870468139648,1.0,0.0,3.0,1.0,0.0
17757300,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8921844363212585,0.3220098614692688,0.2908242642879486,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.4604910612106323,0.4294477701187134,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9723408222198486,0.4089871048927307,0.2865121364593506,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9656295776367188,0.4003272354602813,0.3798009157180786,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7598530054092407,0.1970282793045044,0.893603503704071,284.86407470703125,284.95001220703125,300.7843017578125,297.1278991699219,298.695068359375,297.1725769042969,284.85919189453125,1.0,0.4948215186595917,0.5871642827987671,0.5871642827987671,1.0,1.0,-2.737318277359009,1.149747371673584,1.5875709056854248,0.3411052525043487,0.8862948417663574,0.8862948417663574,0.0,89.79315185546875,92.0,67804.28125,0.0,1585.0252685546875,1.0,278.8940734863281,283.1820678710937,300.1540832519531,304.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,37374.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217518329620361,1.0,0.0,0.0,3.784777879714966,3.784803628921509,9.558156079947366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.0390625,0.0,1699.015380859375,1895.4371337890625,0.0,2671.806640625,0.9342349767684937,1.0,0.0,3.0,1.0,0.0
17757360,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8894445300102234,0.3217370510101318,0.290618896484375,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.4613739848136902,0.4330070316791534,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.969807505607605,0.4090124070644378,0.2865600883960724,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.962943434715271,0.4002968370914459,0.3798201978206634,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7576941847801208,0.1968948692083358,0.8932318687438965,284.89862060546875,284.95001220703125,300.8108825683594,297.1398010253906,298.7055358886719,297.1729431152344,284.90234375,1.0,0.4961576759815216,0.5864148736000061,0.5864148736000061,1.0,1.0,-2.7409679889678955,1.1505587100982666,1.590409278869629,0.3406792879104614,0.8840851187705994,0.8840851187705994,0.0,90.71532440185548,110.0,67591.546875,0.0,1594.585205078125,1.0,278.8568115234375,283.2234191894531,300.1508483886719,304.5641784667969,293.1499938964844,293.1499938964844,279.1499938964844,38778.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223064541816711,1.0,0.0,0.0,3.696991682052612,3.697016716003418,9.119903552345932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.9453125,0.0,1607.138427734375,1895.4371337890625,0.0,2676.9501953125,0.9182456135749816,1.0,0.0,3.0,1.0,0.0
17757420,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8780115246772766,0.3221272230148315,0.2908417880535126,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9934086203575134,0.4625597894191742,0.4380424320697784,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9576671719551086,0.409837007522583,0.2870303690433502,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9502096772193908,0.4008968770503998,0.3802987933158874,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7484802603721619,0.1970070600509643,0.893933892250061,285.03936767578125,284.95001220703125,300.8491516113281,297.1568908691406,298.7222900390625,297.1761474609375,285.0372314453125,1.0,0.500377893447876,0.5853357315063477,0.5853357315063477,1.0,1.0,-2.749332427978516,1.1531137228012085,1.5962187051773071,0.3407045304775238,0.9961429834365844,0.9961429834365844,0.0,94.98995208740234,110.0,67178.4921875,0.0,1626.656982421875,1.0,279.130126953125,283.3645935058594,300.1275634765625,304.4145202636719,293.1499938964844,293.1499938964844,279.1499938964844,32979.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155296444892883,1.0,0.0,0.0,3.793141841888428,3.7931666374206543,9.60044644671143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.5068359375,0.0,1674.8409423828125,1895.4371337890625,0.0,2614.205810546875,0.9358405470848083,1.0,0.0,3.0,1.0,0.0
17757480,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8716170191764832,0.3222885429859161,0.2911143600940704,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9878319501876832,0.4630356431007385,0.4385989308357239,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9502934813499452,0.4101836681365967,0.2873641550540924,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9425584673881532,0.4011523723602295,0.380660206079483,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7433536052703857,0.1970613002777099,0.8946980834007263,285.0260314941406,284.95001220703125,300.8640441894531,297.1635131835937,298.7287902832031,297.177490234375,285.0239562988281,1.0,0.5025119781494141,0.5849160552024841,0.5849160552024841,1.0,1.0,-2.751928329467773,1.1538013219833374,1.5981271266937256,0.3406321406364441,1.0,1.0,0.0,97.56597137451172,128.0,67322.375,0.0,1642.6142578125,1.0,279.14361572265625,283.3506164550781,300.1461486816406,304.4664611816406,293.1499938964844,293.1499938964844,278.8500061035156,33027.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154182434082031,1.0,0.0,0.0,3.8269906044006334,3.82701587677002,9.77255467660143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.478515625,0.0,1715.8223876953125,1895.4371337890625,0.0,2613.176025390625,0.9428354501724244,1.0,0.0,3.0,1.0,0.0
17757540,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8446843028068542,0.3217414617538452,0.2913761436939239,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9594269394874572,0.463907390832901,0.4401119649410248,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9165174961090088,0.4103419482707977,0.2880489230155945,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9088639616966248,0.4011282920837402,0.3813810646533966,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7217856645584106,0.196735993027687,0.8962425589561462,284.898681640625,284.95001220703125,300.9172058105469,297.1871337890625,298.7466125488281,297.1733093261719,284.9012451171875,1.0,0.5115746259689331,0.5834172368049622,0.5834172368049622,1.0,1.0,-2.7577078342437744,1.1546708345413208,1.603036880493164,0.3396897315979004,0.8966593742370605,0.8966593742370605,0.0,109.81522369384766,146.0,68176.5703125,0.0,1708.6119384765625,1.0,278.8569641113281,283.2101745605469,300.203369140625,304.65582275390625,293.1499938964844,293.1499938964844,279.1499938964844,38264.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223273158073425,1.0,0.0,0.0,3.741132020950317,3.741157293319702,9.338978088635486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.4169921875,0.0,1654.3089599609375,1895.4371337890625,0.0,2677.143798828125,0.9274594187736512,1.0,0.0,3.0,1.0,0.0
17757600,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8446843028068542,0.3217414617538452,0.2913761436939239,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9594269394874572,0.463907390832901,0.4401119649410248,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9165174961090088,0.4103419482707977,0.2880489230155945,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9088639616966248,0.4011282920837402,0.3813810646533966,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7217856645584106,0.196735993027687,0.8962425589561462,284.898681640625,284.95001220703125,300.9172058105469,297.1871337890625,298.7466125488281,297.1733093261719,284.9012451171875,1.0,0.5115746259689331,0.5834172368049622,0.5834172368049622,1.0,1.0,-2.7577078342437744,1.1546708345413208,1.603036880493164,0.3396897315979004,0.8966593742370605,0.8966593742370605,0.0,109.81522369384766,146.0,68176.5703125,0.0,1708.6119384765625,1.0,278.8569641113281,283.2101745605469,300.203369140625,304.65582275390625,293.1499938964844,293.1499938964844,279.1499938964844,38264.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223273158073425,1.0,0.0,0.0,3.741132020950317,3.741157293319702,9.338978088635486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.4169921875,0.0,1654.3089599609375,1895.4371337890625,0.0,2677.143798828125,0.9274594187736512,1.0,0.0,3.0,1.0,0.0
17757660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8206554651260376,0.3220373392105102,0.2919260263442993,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9277108311653136,0.4657832384109497,0.4421375393867492,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8874977827072144,0.4113882184028625,0.2889800369739532,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8805261850357056,0.4017698466777801,0.3823242783546448,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6997381448745728,0.1966923326253891,0.8981809616088867,285.0288391113281,284.95001220703125,300.97039794921875,297.210693359375,298.7689514160156,297.1775207519531,285.0277709960937,1.0,0.5222011804580688,0.581622838973999,0.581622838973999,1.0,1.0,-2.7653751373291016,1.1560418605804443,1.6093333959579468,0.3385936319828033,1.0,1.0,0.0,124.27728271484376,164.0,67727.5390625,0.0,1788.244384765625,1.0,279.1434936523437,283.3451232910156,300.19464111328125,304.5440368652344,293.1499938964844,293.1499938964844,278.8500061035156,33463.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157382011413574,1.0,0.0,0.0,3.8536593914031982,3.853684902191162,9.909230129778734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.1298828125,0.0,1751.73388671875,1895.4371337890625,0.0,2616.133056640625,0.9491260051727296,1.0,0.0,3.0,1.0,0.0
17757720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8206554651260376,0.3220373392105102,0.2919260263442993,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9277108311653136,0.4657832384109497,0.4421375393867492,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8874977827072144,0.4113882184028625,0.2889800369739532,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8805261850357056,0.4017698466777801,0.3823242783546448,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6997381448745728,0.1966923326253891,0.8981809616088867,285.0288391113281,284.95001220703125,300.97039794921875,297.210693359375,298.7689514160156,297.1775207519531,285.0277709960937,1.0,0.5222011804580688,0.581622838973999,0.581622838973999,1.0,1.0,-2.7653751373291016,1.1560418605804443,1.6093333959579468,0.3385936319828033,1.0,1.0,0.0,124.27728271484376,164.0,67727.5390625,0.0,1788.244384765625,1.0,279.1434936523437,283.3451232910156,300.19464111328125,304.5440368652344,293.1499938964844,293.1499938964844,278.8500061035156,33463.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157382011413574,1.0,0.0,0.0,3.8536593914031982,3.853684902191162,9.909230129778734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.1298828125,0.0,1751.73388671875,1895.4371337890625,0.0,2616.133056640625,0.9491260051727296,1.0,0.0,3.0,1.0,0.0
17757780,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7970216870307922,0.3213144838809967,0.2921808958053589,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8989298343658447,0.4668464660644531,0.4440435469150543,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8619444370269775,0.4115295708179474,0.2897666096687317,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8552036881446838,0.4015812575817108,0.3830529749393463,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6783003211021423,0.19622303545475,0.8998151421546936,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.78631591796875,297.17364501953125,284.8999328613281,1.0,0.5336785316467285,0.5798284411430359,0.5798284411430359,1.0,1.0,-2.7717626094818115,1.1567716598510742,1.6149909496307373,0.337378442287445,0.9047139286994934,0.9047139286994934,0.0,140.68487548828125,182.0,68641.109375,0.0,1875.5128173828125,1.0,278.856689453125,283.1985168457031,300.2503662109375,304.7335205078125,293.1499938964844,293.1499938964844,278.54998779296875,38182.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225164413452148,1.0,0.0,0.0,3.7763760089874254,3.776401519775391,9.51576510033192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.9248046875,0.0,1695.2633056640625,1895.4371337890625,0.0,2678.8984375,0.9352279305458068,1.0,0.0,3.0,1.0,0.0
17757840,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7970216870307922,0.3213144838809967,0.2921808958053589,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8989298343658447,0.4668464660644531,0.4440435469150543,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8619444370269775,0.4115295708179474,0.2897666096687317,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8552036881446838,0.4015812575817108,0.3830529749393463,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6783003211021423,0.19622303545475,0.8998151421546936,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.78631591796875,297.17364501953125,284.8999328613281,1.0,0.5336785316467285,0.5798284411430359,0.5798284411430359,1.0,1.0,-2.7717626094818115,1.1567716598510742,1.6149909496307373,0.337378442287445,0.9047139286994934,0.9047139286994934,0.0,140.68487548828125,182.0,68641.109375,0.0,1875.5128173828125,1.0,278.856689453125,283.1985168457031,300.2503662109375,304.7335205078125,293.1499938964844,293.1499938964844,278.54998779296875,38182.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225164413452148,1.0,0.0,0.0,3.7763760089874254,3.776401519775391,9.51576510033192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.9248046875,0.0,1695.2633056640625,1895.4371337890625,0.0,2678.8984375,0.9352279305458068,1.0,0.0,3.0,1.0,0.0
17757900,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7855826020240784,0.3208127617835998,0.2921093702316284,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8866272568702698,0.4672504961490631,0.4448179304599762,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8504630327224731,0.4114603996276855,0.2900116145610809,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8438704609870911,0.4013332724571228,0.3832185566425323,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6684285402297974,0.1958802044391632,0.9000795483589172,284.8152770996094,284.95001220703125,301.0501708984375,297.2458801269531,298.7942199707031,297.17059326171875,284.8194580078125,1.0,0.5394736528396606,0.5789312720298767,0.5789312720298767,1.0,1.0,-2.77341890335083,1.1564329862594604,1.61698579788208,0.3364889025688171,0.8188567757606506,0.8188567757606506,0.0,149.40097045898438,182.0,69004.1640625,0.0,1919.306884765625,1.0,278.597900390625,283.1058654785156,300.27490234375,304.8692321777344,293.1499938964844,293.1499938964844,278.54998779296875,42731.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261910080909729,1.0,0.0,0.0,3.6516520977020255,3.651677370071411,8.897583256839425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.416015625,0.0,1585.39404296875,1895.4371337890625,0.0,2713.01708984375,0.9080058932304382,1.0,0.0,3.0,1.0,0.0
17757960,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7750414609909058,0.3204928338527679,0.2920193672180176,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8753377199172974,0.4678262770175934,0.4455723762512207,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8400844931602478,0.4115736484527588,0.2902424931526184,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335898518562317,0.4012182354927063,0.3833487033843994,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6594221591949463,0.1955867260694503,0.9001905918121338,284.8982238769531,284.95001220703125,301.0767822265625,297.257568359375,298.80303955078125,297.1689758300781,284.9000549316406,1.0,0.5452772974967957,0.5780611038208008,0.5780611038208008,1.0,1.0,-2.7747819423675537,1.1559888124465942,1.6187931299209597,0.3355562388896942,0.8448065519332886,0.8448065519332886,0.0,158.2647705078125,170.0,68775.734375,0.0,1963.388916015625,1.0,278.55792236328125,283.1806640625,300.2587585449219,304.7606506347656,293.1499938964844,293.1499938964844,278.8500061035156,40275.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249361515045166,1.0,0.0,0.0,3.5555412769317627,3.555565118789673,8.435381460003555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.7783203125,0.0,1461.755126953125,1895.4371337890625,0.0,2701.3583984375,0.8886613249778748,1.0,0.0,3.0,1.0,0.0
