time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7701228260993958,0.3208425939083099,0.2923067510128021,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8707807660102844,0.4699262678623199,0.4475246369838714,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.83563232421875,0.4128435552120209,0.291089117527008,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8288536071777344,0.4018511772155761,0.3839352130889892,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6549497246742249,0.1954774707555771,0.9000235199928284,284.99957275390625,284.95001220703125,301.1300048828125,297.2808837890625,298.8262023925781,297.1753234863281,284.9989318847656,1.0,0.5481444597244263,0.5763207674026489,0.5763207674026489,1.0,1.0,-2.778993844985962,1.1557496786117554,1.6232441663742063,0.333950400352478,0.9357999563217164,0.9357999563217164,0.0,163.11065673828125,158.0,68348.765625,0.0,1993.050048828125,1.0,278.8417358398437,283.2894897460937,300.257568359375,304.6507873535156,293.1499938964844,293.1499938964844,278.54998779296875,33792.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167725205421448,1.0,0.0,0.0,3.6727685928344727,3.672792434692383,9.000785325952165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.5302734375,0.0,1542.02685546875,1895.4371337890625,0.0,2625.695068359375,0.908544898033142,1.0,0.0,3.0,1.0,0.0
17758080,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7701228260993958,0.3208425939083099,0.2923067510128021,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8707807660102844,0.4699262678623199,0.4475246369838714,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.83563232421875,0.4128435552120209,0.291089117527008,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8288536071777344,0.4018511772155761,0.3839352130889892,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6549497246742249,0.1954774707555771,0.9000235199928284,284.99957275390625,284.95001220703125,301.1300048828125,297.2808837890625,298.8262023925781,297.1753234863281,284.9989318847656,1.0,0.5481444597244263,0.5763207674026489,0.5763207674026489,1.0,1.0,-2.778993844985962,1.1557496786117554,1.6232441663742063,0.333950400352478,0.9357999563217164,0.9357999563217164,0.0,163.11065673828125,158.0,68348.765625,0.0,1993.050048828125,1.0,278.8417358398437,283.2894897460937,300.257568359375,304.6507873535156,293.1499938964844,293.1499938964844,278.54998779296875,33792.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167725205421448,1.0,0.0,0.0,3.6727685928344727,3.672792434692383,9.000785325952165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.5302734375,0.0,1542.02685546875,1895.4371337890625,0.0,2625.695068359375,0.908544898033142,1.0,0.0,3.0,1.0,0.0
17758140,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7721399068832397,0.3203600645065307,0.2919842898845672,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.874264121055603,0.4712301790714264,0.4488574862480163,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8383402824401855,0.4133353531360626,0.2915129065513611,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8311802744865417,0.4018160700798034,0.383992075920105,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6565006375312805,0.1951052695512771,0.8983343839645386,284.91571044921875,284.95001220703125,301.1832580566406,297.3041687011719,298.8445129394531,297.17401123046875,284.9169921875,1.0,0.5465240478515625,0.5745803713798523,0.5745803713798523,1.0,1.0,-2.778763055801392,1.15347421169281,1.625288724899292,0.3316715061664581,0.8576801419258118,0.8576801419258118,0.0,160.96485900878906,146.0,68849.96875,0.0,1982.5191650390625,1.0,278.5577087402344,283.1913146972656,300.3129577636719,304.8146057128906,293.1499938964844,293.1499938964844,278.8500061035156,38514.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822016179561615,1.0,0.0,0.0,3.5516185760498047,3.551642179489136,8.416779451181355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.81640625,0.0,1444.75390625,1895.4371337890625,0.0,2674.258056640625,0.8858396410942078,1.0,0.0,3.0,1.0,0.0
17758200,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7721399068832397,0.3203600645065307,0.2919842898845672,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.874264121055603,0.4712301790714264,0.4488574862480163,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8383402824401855,0.4133353531360626,0.2915129065513611,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8311802744865417,0.4018160700798034,0.383992075920105,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6565006375312805,0.1951052695512771,0.8983343839645386,284.91571044921875,284.95001220703125,301.1832580566406,297.3041687011719,298.8445129394531,297.17401123046875,284.9169921875,1.0,0.5465240478515625,0.5745803713798523,0.5745803713798523,1.0,1.0,-2.778763055801392,1.15347421169281,1.625288724899292,0.3316715061664581,0.8576801419258118,0.8576801419258118,0.0,160.96485900878906,146.0,68849.96875,0.0,1982.5191650390625,1.0,278.5577087402344,283.1913146972656,300.3129577636719,304.8146057128906,293.1499938964844,293.1499938964844,278.8500061035156,38514.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822016179561615,1.0,0.0,0.0,3.5516185760498047,3.551642179489136,8.416779451181355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.81640625,0.0,1444.75390625,1895.4371337890625,0.0,2674.258056640625,0.8858396410942078,1.0,0.0,3.0,1.0,0.0
17758260,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7795943021774292,0.3207592070102691,0.2918814718723297,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8838471174240112,0.4733588099479675,0.4503829777240753,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8465385437011719,0.4147236049175262,0.2921100258827209,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8387863039970398,0.4024914503097534,0.3841736614704132,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6625608801841736,0.1951421648263931,0.8966981768608093,285.0053100585937,284.95001220703125,301.2365417480469,297.327392578125,298.8676452636719,297.1806030273437,285.0028991699219,1.0,0.5423027873039246,0.5729507207870483,0.5729507207870483,1.0,1.0,-2.779436588287353,1.1517316102981567,1.6277049779891968,0.329551488161087,0.9472642540931702,0.9472642540931702,0.0,154.32652282714844,134.0,68460.875,0.0,1952.1474609375,1.0,278.842529296875,283.28814697265625,300.30908203125,304.710693359375,293.1499938964844,293.1499938964844,278.54998779296875,33137.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151295781135559,1.0,0.0,0.0,3.6828346252441406,3.682858228683472,9.050190215020848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.154296875,0.0,1548.3929443359375,1895.4371337890625,0.0,2610.50927734375,0.9102693200111388,1.0,0.0,3.0,1.0,0.0
17758320,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7795943021774292,0.3207592070102691,0.2918814718723297,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8838471174240112,0.4733588099479675,0.4503829777240753,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8465385437011719,0.4147236049175262,0.2921100258827209,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8387863039970398,0.4024914503097534,0.3841736614704132,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6625608801841736,0.1951421648263931,0.8966981768608093,285.0053100585937,284.95001220703125,301.2365417480469,297.327392578125,298.8676452636719,297.1806030273437,285.0028991699219,1.0,0.5423027873039246,0.5729507207870483,0.5729507207870483,1.0,1.0,-2.779436588287353,1.1517316102981567,1.6277049779891968,0.329551488161087,0.9472642540931702,0.9472642540931702,0.0,154.32652282714844,134.0,68460.875,0.0,1952.1474609375,1.0,278.842529296875,283.28814697265625,300.30908203125,304.710693359375,293.1499938964844,293.1499938964844,278.54998779296875,33137.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151295781135559,1.0,0.0,0.0,3.6828346252441406,3.682858228683472,9.050190215020848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.154296875,0.0,1548.3929443359375,1895.4371337890625,0.0,2610.50927734375,0.9102693200111388,1.0,0.0,3.0,1.0,0.0
17758380,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7896581292152405,0.3203265070915222,0.2913746535778045,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8965744972229004,0.4746869206428528,0.4514968693256378,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8576605319976807,0.4153207540512085,0.2924301028251648,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8491947650909424,0.4024792015552521,0.3840121030807495,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6710799932479858,0.1948918104171753,0.8944098353385925,284.90997314453125,284.95001220703125,301.28985595703125,297.3505249023437,298.8857727050781,297.1791076660156,284.9115295410156,1.0,0.5365337133407593,0.5713210105895996,0.5713210105895996,1.0,1.0,-2.7776131629943848,1.148838996887207,1.6287740468978882,0.3271138966083526,0.8595913648605347,0.8595913648605347,0.0,145.76806640625,122.0,68945.9375,0.0,1908.733642578125,1.0,278.5576171875,283.1819152832031,300.3614501953125,304.87176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38516.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208279013633728,1.0,0.0,0.0,3.563349485397339,3.563373327255249,8.472472359244421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.4873046875,0.0,1457.2674560546875,1895.4371337890625,0.0,2663.2412109375,0.8883674740791321,1.0,0.0,3.0,1.0,0.0
17758440,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7896581292152405,0.3203265070915222,0.2913746535778045,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8965744972229004,0.4746869206428528,0.4514968693256378,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8576605319976807,0.4153207540512085,0.2924301028251648,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8491947650909424,0.4024792015552521,0.3840121030807495,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6710799932479858,0.1948918104171753,0.8944098353385925,284.90997314453125,284.95001220703125,301.28985595703125,297.3505249023437,298.8857727050781,297.1791076660156,284.9115295410156,1.0,0.5365337133407593,0.5713210105895996,0.5713210105895996,1.0,1.0,-2.7776131629943848,1.148838996887207,1.6287740468978882,0.3271138966083526,0.8595913648605347,0.8595913648605347,0.0,145.76806640625,122.0,68945.9375,0.0,1908.733642578125,1.0,278.5576171875,283.1819152832031,300.3614501953125,304.87176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38516.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208279013633728,1.0,0.0,0.0,3.563349485397339,3.563373327255249,8.472472359244421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.4873046875,0.0,1457.2674560546875,1895.4371337890625,0.0,2663.2412109375,0.8883674740791321,1.0,0.0,3.0,1.0,0.0
17758500,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7959634065628052,0.3205082416534424,0.2911415994167328,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.904399871826172,0.4757276475429535,0.4520672857761383,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8646459579467773,0.4160177409648895,0.2926036417484283,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8557495474815369,0.4027831554412842,0.3839211761951446,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6764518618583679,0.1949253529310226,0.8931869864463806,285.0246887207031,284.95001220703125,301.3165283203125,297.3620910644531,298.8969116210937,297.1818542480469,285.027099609375,1.0,0.5332509875297546,0.57050621509552,0.57050621509552,1.0,1.0,-2.776643753051758,1.1473681926727295,1.629275679588318,0.32581627368927,0.9410938620567322,0.9410938620567322,0.0,140.8594512939453,122.0,68313.59375,0.0,1883.9837646484373,1.0,278.8002014160156,283.3077697753906,300.3304443359375,304.677734375,293.1499938964844,293.1499938964844,278.8500061035156,33854.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152708411216736,1.0,0.0,0.0,3.6185555458068848,3.6185786724090576,8.737028451832884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.3349609375,0.0,1482.55419921875,1895.4371337890625,0.0,2611.814208984375,0.8985599279403687,1.0,0.0,3.0,1.0,0.0
17758560,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.803765594959259,0.3208153247833252,0.2912038266658783,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9144622683525084,0.476892739534378,0.4529356360435486,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8732799291610718,0.4168660640716553,0.2930179834365845,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8638702034950256,0.4032119214534759,0.3840919435024261,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6831120252609253,0.1950460076332092,0.8926094770431519,285.0032653808594,284.95001220703125,301.3432006835937,297.3736267089844,298.9090576171875,297.18609619140625,285.0010986328125,1.0,0.5298973917961121,0.5697425603866577,0.5697425603866577,1.0,1.0,-2.7777693271636963,1.1468907594680786,1.6308785676956177,0.3249330818653106,0.949080765247345,0.949080765247345,0.0,135.43971252441406,110.0,68533.125,0.0,1860.0753173828125,1.0,278.84234619140625,283.2826232910156,300.3555908203125,304.76275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33197.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139609098434448,1.0,0.0,0.0,3.690934181213379,3.690958023071289,9.090041430681596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.4013671875,0.0,1557.9827880859375,1895.4371337890625,0.0,2599.716064453125,0.9122616648674012,1.0,0.0,3.0,1.0,0.0
17758620,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8161930441856384,0.3205233216285705,0.290872186422348,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9322561621665956,0.4780021905899048,0.4538931846618652,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8879225850105286,0.4174596965312958,0.2933723032474518,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8777509331703186,0.4032454192638397,0.3840107023715973,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6943655014038086,0.1949297040700912,0.8910146355628967,284.8900146484375,284.95001220703125,301.3858947753906,297.3920593261719,298.92364501953125,297.1849975585937,284.89599609375,1.0,0.5242114663124084,0.568520724773407,0.568520724773407,1.0,1.0,-2.776939868927002,1.144935131072998,1.6320046186447144,0.3231759965419769,0.8548431396484375,0.8548431396484375,0.0,126.88494873046876,110.0,69008.640625,0.0,1818.2882080078125,1.0,278.5654296875,283.1650390625,300.41180419921875,304.94659423828125,293.1499938964844,293.1499938964844,278.54998779296875,39465.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198937177658081,1.0,0.0,0.0,3.581027030944824,3.5810508728027344,8.556742727705569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.13671875,0.0,1483.219482421875,1895.4371337890625,0.0,2654.584716796875,0.8925116062164307,1.0,0.0,3.0,1.0,0.0
17758680,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8192663788795471,0.3204821050167084,0.2907065451145172,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9368926286697388,0.478308618068695,0.4540480077266693,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8917527794837952,0.4176377952098846,0.2933964133262634,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8814050555229187,0.4032710492610931,0.3839125037193298,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6972879767417908,0.1949058920145034,0.8904282450675964,284.9086608886719,284.95001220703125,301.3965759277344,297.39666748046875,298.9273681640625,297.1849060058594,284.91033935546875,1.0,0.5227178931236267,0.5682152509689331,0.5682152509689331,1.0,1.0,-2.776132583618164,1.1441785097122192,1.6319539546966553,0.3226205110549927,0.860710084438324,0.860710084438324,0.0,124.75846099853516,98.0,69021.296875,0.0,1806.9862060546875,1.0,278.5575561523437,283.1769104003906,300.40740966796875,304.92315673828125,293.1499938964844,293.1499938964844,278.8500061035156,38555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196035027503967,1.0,0.0,0.0,3.570950508117676,3.570974111557007,8.508656037520268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.2265625,0.0,1465.697021484375,1895.4371337890625,0.0,2651.896240234375,0.8900854587554932,1.0,0.0,3.0,1.0,0.0
17758740,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8384774327278137,0.3210606575012207,0.2905711531639099,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9640237092971802,0.4806044101715088,0.4555212557315826,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9165611863136292,0.4193632900714874,0.2940714657306671,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.90440434217453,0.4040740132331848,0.3840092718601227,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7151764631271362,0.1951553225517273,0.8888381719589233,285.0036315917969,284.95001220703125,301.45001220703125,297.419677734375,298.95086669921875,297.1923217773437,285.00128173828125,1.0,0.515244722366333,0.5666880011558533,0.5666880011558533,1.0,1.0,-2.776750087738037,1.1424707174301147,1.6342793703079224,0.3205492794513702,0.9512593150138856,0.9512593150138856,0.0,113.2105712890625,86.0,68613.703125,0.0,1753.2725830078125,1.0,278.8426513671875,283.2787170410156,300.40167236328125,304.8147277832031,293.1499938964844,293.1499938964844,278.54998779296875,33195.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127298951148987,1.0,0.0,0.0,3.698909044265747,3.698932886123657,9.129365139415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.9228515625,0.0,1566.9976806640625,1895.4371337890625,0.0,2588.355224609375,0.913939356803894,1.0,0.0,3.0,1.0,0.0
17758800,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8384774327278137,0.3210606575012207,0.2905711531639099,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9640237092971802,0.4806044101715088,0.4555212557315826,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9165611863136292,0.4193632900714874,0.2940714657306671,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.90440434217453,0.4040740132331848,0.3840092718601227,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7151764631271362,0.1951553225517273,0.8888381719589233,285.0036315917969,284.95001220703125,301.45001220703125,297.419677734375,298.95086669921875,297.1923217773437,285.00128173828125,1.0,0.515244722366333,0.5666880011558533,0.5666880011558533,1.0,1.0,-2.776750087738037,1.1424707174301147,1.6342793703079224,0.3205492794513702,0.9512593150138856,0.9512593150138856,0.0,113.2105712890625,86.0,68613.703125,0.0,1753.2725830078125,1.0,278.8426513671875,283.2787170410156,300.40167236328125,304.8147277832031,293.1499938964844,293.1499938964844,278.54998779296875,33195.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127298951148987,1.0,0.0,0.0,3.698909044265747,3.698932886123657,9.129365139415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.9228515625,0.0,1566.9976806640625,1895.4371337890625,0.0,2588.355224609375,0.913939356803894,1.0,0.0,3.0,1.0,0.0
17758860,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.875399112701416,0.3249244093894958,0.2928866147994995,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4863949418067932,0.4571411311626434,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9634811878204346,0.4244859218597412,0.2967202365398407,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9506847262382508,0.4085107743740082,0.3868794441223144,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7469508051872253,0.1997850090265274,0.9023494124412536,284.9295349121094,284.95001220703125,301.50390625,297.4396057128906,298.99493408203125,297.2319641113281,284.9314270019531,1.0,0.5092617869377136,0.5651667714118958,0.5651667714118958,1.0,1.0,-2.8047399520874023,1.152965426445007,1.651774525642395,0.3228340744972229,0.8835151791572571,0.8835151791572571,0.0,98.32745361328124,104.0,69906.6796875,0.0,1724.5364990234375,1.0,278.5573425292969,283.1796875,300.4565124511719,305.0129699707031,293.1499938964844,293.1499938964844,278.8500061035156,37333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193524479866028,1.0,0.0,0.0,3.615286350250244,3.6153101921081534,8.721249287191313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.2353515625,0.0,1504.77587890625,1895.4371337890625,0.0,2649.5712890625,0.8992525935173035,1.0,0.0,3.0,1.0,0.0
17758920,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.875399112701416,0.3249244093894958,0.2928866147994995,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4863949418067932,0.4571411311626434,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9634811878204346,0.4244859218597412,0.2967202365398407,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9506847262382508,0.4085107743740082,0.3868794441223144,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7469508051872253,0.1997850090265274,0.9023494124412536,284.9295349121094,284.95001220703125,301.50390625,297.4396057128906,298.99493408203125,297.2319641113281,284.9314270019531,1.0,0.5092617869377136,0.5651667714118958,0.5651667714118958,1.0,1.0,-2.8047399520874023,1.152965426445007,1.651774525642395,0.3228340744972229,0.8835151791572571,0.8835151791572571,0.0,98.32745361328124,104.0,69906.6796875,0.0,1724.5364990234375,1.0,278.5573425292969,283.1796875,300.4565124511719,305.0129699707031,293.1499938964844,293.1499938964844,278.8500061035156,37333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193524479866028,1.0,0.0,0.0,3.615286350250244,3.6153101921081534,8.721249287191313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.2353515625,0.0,1504.77587890625,1895.4371337890625,0.0,2649.5712890625,0.8992525935173035,1.0,0.0,3.0,1.0,0.0
17758980,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8781682252883911,0.3275051116943359,0.2953693866729736,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.4930843114852905,0.4568460881710052,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9668952822685242,0.4284542202949524,0.2995870113372803,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9538453817367554,0.4117119312286377,0.3900759816169739,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7513604760169983,0.2030806541442871,0.91832172870636,285.0321350097656,284.95001220703125,301.5586853027344,297.45367431640625,299.034912109375,297.26568603515625,285.02935791015625,1.0,0.5123425126075745,0.5636455416679382,0.5636455416679382,1.0,1.0,-2.818885803222656,1.1572179794311523,1.661667823791504,0.3230380117893219,0.9946510791778564,0.9946510791778564,0.0,98.66468811035156,122.0,69911.859375,0.0,1756.9263916015625,1.0,278.8428649902344,283.2803955078125,300.4482421875,304.9419860839844,293.1499938964844,293.1499938964844,278.54998779296875,32348.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151984214782715,1.0,0.0,0.0,3.7694811820983887,3.769505739212036,9.481050824433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.2490234375,0.0,1641.9866943359375,1895.4371337890625,0.0,2611.145263671875,0.929500162601471,1.0,0.0,3.0,1.0,0.0
17759040,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8781682252883911,0.3275051116943359,0.2953693866729736,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.4930843114852905,0.4568460881710052,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9668952822685242,0.4284542202949524,0.2995870113372803,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9538453817367554,0.4117119312286377,0.3900759816169739,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7513604760169983,0.2030806541442871,0.91832172870636,285.0321350097656,284.95001220703125,301.5586853027344,297.45367431640625,299.034912109375,297.26568603515625,285.02935791015625,1.0,0.5123425126075745,0.5636455416679382,0.5636455416679382,1.0,1.0,-2.818885803222656,1.1572179794311523,1.661667823791504,0.3230380117893219,0.9946510791778564,0.9946510791778564,0.0,98.66468811035156,122.0,69911.859375,0.0,1756.9263916015625,1.0,278.8428649902344,283.2803955078125,300.4482421875,304.9419860839844,293.1499938964844,293.1499938964844,278.54998779296875,32348.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151984214782715,1.0,0.0,0.0,3.7694811820983887,3.769505739212036,9.481050824433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.2490234375,0.0,1641.9866943359375,1895.4371337890625,0.0,2611.145263671875,0.929500162601471,1.0,0.0,3.0,1.0,0.0
17759100,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8783667087554932,0.3280859291553497,0.2961949110031128,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4953028857707977,0.4578180909156799,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.96742981672287,0.4297521114349365,0.3007240891456604,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9541637897491456,0.4126727879047394,0.3912672102451324,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7524465322494507,0.2042229622602462,0.9244133234024048,284.9014892578125,284.95001220703125,301.5863952636719,297.4586181640625,299.0509338378906,297.2738647460937,284.8966979980469,1.0,0.5167190432548523,0.5628849267959595,0.5628849267959595,1.0,1.0,-2.845686912536621,1.168184757232666,1.6775020360946655,0.3256570994853973,0.9148056507110596,0.9148056507110596,0.0,99.70357513427734,122.0,71429.46875,0.0,1794.244140625,1.0,278.5945739746094,283.12353515625,300.4990234375,305.2032165527344,293.1499938964844,293.1499938964844,278.54998779296875,35444.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821789026260376,1.0,0.0,0.0,3.776907444000244,3.77693247795105,9.518444130662828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.126953125,0.0,1674.6943359375,1895.4371337890625,0.0,2672.1513671875,0.9317464828491212,1.0,0.0,3.0,1.0,0.0
17759160,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8714379072189331,0.3283426761627197,0.2966094017028808,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.4962966442108154,0.4686954319477081,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9601742625236512,0.4307116866111755,0.3015376627445221,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9461937546730042,0.4132947623729706,0.3920635282993316,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7477222681045532,0.2050482481718063,0.9291954636573792,284.9238586425781,284.95001220703125,301.6142883300781,297.4622802734375,299.06072998046875,297.2730407714844,284.9273681640625,1.0,0.5220063924789429,0.5617479681968689,0.5617479681968689,1.0,1.0,-2.866940259933472,1.1761128902435305,1.690827488899231,0.3273519277572632,0.9151102900505066,0.9151102900505066,0.0,103.21263885498048,140.0,71722.9921875,0.0,1844.669189453125,1.0,278.5564880371094,283.1435241699219,300.4919128417969,305.1697692871094,293.1499938964844,293.1499938964844,278.25,36788.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244048357009888,1.0,0.0,0.0,3.735288619995117,3.735313653945923,9.309826509706908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5751953125,0.0,1636.1826171875,1895.4371337890625,0.0,2696.424560546875,0.925244927406311,1.0,0.0,3.0,1.0,0.0
17759220,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8434951901435852,0.328622043132782,0.2973893284797668,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.973612666130066,0.4974369406700134,0.4714977741241455,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.925833821296692,0.4323984384536743,0.3031167984008789,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.911026418209076,0.4141943752765655,0.3935043215751648,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7262804508209229,0.2061516195535659,0.9373403787612916,284.90753173828125,284.95001220703125,301.67059326171875,297.4657592773437,299.074951171875,297.2645568847656,284.9089660644531,1.0,0.5333266258239746,0.5594740509986877,0.5594740509986877,1.0,1.0,-2.884673357009888,1.1807870864868164,1.7038862705230713,0.3269968330860138,0.8565072417259216,0.8565072417259216,0.0,117.12845611572266,158.0,72337.5546875,0.0,1941.3363037109373,1.0,278.2578125,283.0978088378906,300.48248291015625,305.224853515625,293.1499938964844,293.1499938964844,278.54998779296875,39180.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299671411514282,1.0,0.0,0.0,3.57230806350708,3.5723319053649902,8.515126523889194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.037109375,0.0,1471.7315673828125,1895.4371337890625,0.0,2748.139892578125,0.8912815451622009,1.0,0.0,3.0,1.0,0.0
17759280,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8434951901435852,0.328622043132782,0.2973893284797668,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.973612666130066,0.4974369406700134,0.4714977741241455,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.925833821296692,0.4323984384536743,0.3031167984008789,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.911026418209076,0.4141943752765655,0.3935043215751648,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7262804508209229,0.2061516195535659,0.9373403787612916,284.90753173828125,284.95001220703125,301.67059326171875,297.4657592773437,299.074951171875,297.2645568847656,284.9089660644531,1.0,0.5333266258239746,0.5594740509986877,0.5594740509986877,1.0,1.0,-2.884673357009888,1.1807870864868164,1.7038862705230713,0.3269968330860138,0.8565072417259216,0.8565072417259216,0.0,117.12845611572266,158.0,72337.5546875,0.0,1941.3363037109373,1.0,278.2578125,283.0978088378906,300.48248291015625,305.224853515625,293.1499938964844,293.1499938964844,278.54998779296875,39180.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299671411514282,1.0,0.0,0.0,3.57230806350708,3.5723319053649902,8.515126523889194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.037109375,0.0,1471.7315673828125,1895.4371337890625,0.0,2748.139892578125,0.8912815451622009,1.0,0.0,3.0,1.0,0.0
17759340,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8204383254051208,0.3297854363918304,0.2988250255584717,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9443750381469728,0.5002210140228271,0.4743902385234833,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8968754410743713,0.435100644826889,0.3052676916122436,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.883404016494751,0.4158148467540741,0.3954573273658752,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7064385414123535,0.2073614597320556,0.9453577995300292,285.01153564453125,284.95001220703125,301.7275695800781,297.4645690917969,299.0964660644531,297.2680053710937,285.00994873046875,1.0,0.545745849609375,0.5572001338005066,0.5572001338005066,1.0,1.0,-2.904439926147461,1.1863207817077637,1.7181192636489868,0.3265905082225799,0.9553934931755066,0.9553934931755066,0.0,132.59669494628906,176.0,72202.1484375,0.0,2050.24658203125,1.0,278.54266357421875,283.2033386230469,300.454833984375,305.1056823730469,293.1499938964844,293.1499938964844,278.25,33146.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247557878494263,1.0,0.0,0.0,3.704336404800415,3.704360485076904,9.15617647478939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.984375,0.0,1572.7960205078125,1895.4371337890625,0.0,2699.68359375,0.9151898622512816,1.0,0.0,3.0,1.0,0.0
17759400,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8204383254051208,0.3297854363918304,0.2988250255584717,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9443750381469728,0.5002210140228271,0.4743902385234833,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8968754410743713,0.435100644826889,0.3052676916122436,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.883404016494751,0.4158148467540741,0.3954573273658752,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7064385414123535,0.2073614597320556,0.9453577995300292,285.01153564453125,284.95001220703125,301.7275695800781,297.4645690917969,299.0964660644531,297.2680053710937,285.00994873046875,1.0,0.545745849609375,0.5572001338005066,0.5572001338005066,1.0,1.0,-2.904439926147461,1.1863207817077637,1.7181192636489868,0.3265905082225799,0.9553934931755066,0.9553934931755066,0.0,132.59669494628906,176.0,72202.1484375,0.0,2050.24658203125,1.0,278.54266357421875,283.2033386230469,300.454833984375,305.1056823730469,293.1499938964844,293.1499938964844,278.25,33146.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247557878494263,1.0,0.0,0.0,3.704336404800415,3.704360485076904,9.15617647478939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.984375,0.0,1572.7960205078125,1895.4371337890625,0.0,2699.68359375,0.9151898622512816,1.0,0.0,3.0,1.0,0.0
17759460,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7977579236030579,0.3298602104187011,0.2997753024101257,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9148572683334352,0.5021953582763672,0.4771294891834259,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8721426725387573,0.4368027746677398,0.307129442691803,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8588159084320068,0.4165349304676056,0.3970332145690918,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6863957047462463,0.2079569548368454,0.9519519209861756,284.9186706542969,284.95001220703125,301.7850952148437,297.458984375,299.11279296875,297.26287841796875,284.9203186035156,1.0,0.5585731863975525,0.5549435615539551,0.5549435615539551,1.0,1.0,-2.9209353923797607,1.1903454065322876,1.7305901050567627,0.3256989419460296,0.8757612705230713,0.8757612705230713,0.0,149.88229370117188,194.0,73050.53125,0.0,2164.0380859375,1.0,278.2572937011719,283.089111328125,300.4786682128906,305.2640991210937,293.1499938964844,293.1499938964844,278.54998779296875,37849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319938778877258,1.0,0.0,0.0,3.613311290740967,3.613335132598877,8.711722330190241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6962890625,0.0,1506.4306640625,1895.4371337890625,0.0,2767.014404296875,0.8989980220794678,1.0,0.0,3.0,1.0,0.0
17759520,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7977579236030579,0.3298602104187011,0.2997753024101257,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9148572683334352,0.5021953582763672,0.4771294891834259,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8721426725387573,0.4368027746677398,0.307129442691803,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8588159084320068,0.4165349304676056,0.3970332145690918,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6863957047462463,0.2079569548368454,0.9519519209861756,284.9186706542969,284.95001220703125,301.7850952148437,297.458984375,299.11279296875,297.26287841796875,284.9203186035156,1.0,0.5585731863975525,0.5549435615539551,0.5549435615539551,1.0,1.0,-2.9209353923797607,1.1903454065322876,1.7305901050567627,0.3256989419460296,0.8757612705230713,0.8757612705230713,0.0,149.88229370117188,194.0,73050.53125,0.0,2164.0380859375,1.0,278.2572937011719,283.089111328125,300.4786682128906,305.2640991210937,293.1499938964844,293.1499938964844,278.54998779296875,37849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319938778877258,1.0,0.0,0.0,3.613311290740967,3.613335132598877,8.711722330190241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6962890625,0.0,1506.4306640625,1895.4371337890625,0.0,2767.014404296875,0.8989980220794678,1.0,0.0,3.0,1.0,0.0
17759580,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.778294026851654,0.3306735157966614,0.3009545505046844,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8925471901893616,0.5049883127212524,0.4802036881446838,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8523849844932556,0.4393461644649505,0.309215784072876,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.839249312877655,0.4178417026996612,0.3987618684768677,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6697205305099487,0.2087349444627761,0.9582738876342772,285.0161437988281,284.95001220703125,301.8431701660156,297.4494934082031,299.1335144042969,297.2650146484375,285.0141296386719,1.0,0.5714837908744812,0.5526869893074036,0.5526869893074036,1.0,1.0,-2.9382219314575195,1.1946499347686768,1.7435719966888428,0.3248139917850494,0.9753825664520264,0.9753825664520264,0.0,167.4901580810547,197.0,72851.71875,0.0,2282.10009765625,1.0,278.54302978515625,283.1885681152344,300.4435119628906,305.140380859375,293.1499938964844,293.1499938964844,278.25,32875.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277393579483032,1.0,0.0,0.0,3.750466823577881,3.750491142272949,9.385640851178324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.609375,0.0,1623.8211669921875,1895.4371337890625,0.0,2727.411376953125,0.9254106283187866,1.0,0.0,3.0,1.0,0.0
17759640,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.778294026851654,0.3306735157966614,0.3009545505046844,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8925471901893616,0.5049883127212524,0.4802036881446838,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8523849844932556,0.4393461644649505,0.309215784072876,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.839249312877655,0.4178417026996612,0.3987618684768677,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6697205305099487,0.2087349444627761,0.9582738876342772,285.0161437988281,284.95001220703125,301.8431701660156,297.4494934082031,299.1335144042969,297.2650146484375,285.0141296386719,1.0,0.5714837908744812,0.5526869893074036,0.5526869893074036,1.0,1.0,-2.9382219314575195,1.1946499347686768,1.7435719966888428,0.3248139917850494,0.9753825664520264,0.9753825664520264,0.0,167.4901580810547,197.0,72851.71875,0.0,2282.10009765625,1.0,278.54302978515625,283.1885681152344,300.4435119628906,305.140380859375,293.1499938964844,293.1499938964844,278.25,32875.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277393579483032,1.0,0.0,0.0,3.750466823577881,3.750491142272949,9.385640851178324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.609375,0.0,1623.8211669921875,1895.4371337890625,0.0,2727.411376953125,0.9254106283187866,1.0,0.0,3.0,1.0,0.0
17759700,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7720096111297607,0.3306432068347931,0.3014092743396759,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8857003450393677,0.5059794187545776,0.4816329777240753,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8463006615638733,0.4402267634868622,0.3101966381072998,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8330832123756409,0.41814124584198,0.3995100259780884,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6644393801689148,0.2089294195175171,0.960892915725708,284.8776550292969,284.95001220703125,301.8723449707031,297.443359375,299.1416320800781,297.2625427246094,284.8741149902344,1.0,0.5760617852210999,0.5515586733818054,0.5515586733818054,1.0,1.0,-2.945719242095948,1.196252465248108,1.7494666576385498,0.3243158459663391,0.8829599022865295,0.8829599022865295,0.0,174.04588317871094,197.0,73824.90625,0.0,2328.28564453125,1.0,278.2953796386719,283.0310363769531,300.4789428710937,305.3670959472656,293.1499938964844,293.1499938964844,278.25,36848.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336567878723145,1.0,0.0,0.0,3.7305734157562256,3.7305984497070312,9.286338240599434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.052734375,0.0,1631.161865234375,1895.4371337890625,0.0,2782.512451171875,0.9218448400497437,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7666945457458496,0.3304731845855713,0.3014569282531738,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.880079984664917,0.5068227648735046,0.4826382994651794,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8413160443305969,0.4409584701061249,0.3108613193035126,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8279634118080139,0.4182875454425812,0.3998753428459167,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6600604057312012,0.2090147733688354,0.962389349937439,284.9079284667969,284.95001220703125,301.9016418457031,297.4364013671875,299.14874267578125,297.2583312988281,284.909912109375,1.0,0.57979416847229,0.550489604473114,0.550489604473114,1.0,1.0,-2.950023412704468,1.1965186595916748,1.7535046339035034,0.3233968317508697,0.8826485872268677,0.8826485872268677,0.0,179.57626342773438,185.0,73610.7578125,0.0,2363.79638671875,1.0,278.25714111328125,283.06158447265625,300.4572448730469,305.28521728515625,293.1499938964844,293.1499938964844,278.54998779296875,38033.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351861238479614,1.0,0.0,0.0,3.6610867977142334,3.6611111164093018,8.943619604906416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.4921875,0.0,1560.7982177734375,1895.4371337890625,0.0,2796.774169921875,0.909594178199768,1.0,0.0,3.0,1.0,0.0
17759820,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7656638026237488,0.3311325013637543,0.3018334209918976,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8797709345817566,0.509247899055481,0.4846931397914886,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8411096334457397,0.4432295858860016,0.3122645914554596,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8271209001541138,0.4193337857723236,0.4006770253181457,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6593717932701111,0.209574744105339,0.9645392894744872,285.0157775878906,284.95001220703125,301.95343017578125,297.4222717285156,299.1670227050781,297.2605285644531,285.0133361816406,1.0,0.5813727378845215,0.548608124256134,0.548608124256134,1.0,1.0,-2.9581751823425293,1.1972144842147827,1.7609606981277466,0.3218725919723511,0.9790735244750975,0.9790735244750975,0.0,181.2530975341797,185.0,73118.828125,0.0,2386.9462890625,1.0,278.5391845703125,283.1741943359375,300.4105834960937,305.1215515136719,293.1499938964844,293.1499938964844,278.54998779296875,33080.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304510116577148,1.0,0.0,0.0,3.77268648147583,3.7727112770080566,9.497181281403756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.244140625,0.0,1651.41748046875,1895.4371337890625,0.0,2752.644287109375,0.9306738376617432,1.0,0.0,3.0,1.0,0.0
