time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7660260200500488,0.3312208950519562,0.301918625831604,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8803058862686157,0.5095772743225098,0.4850082099437713,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8415983319282532,0.4435396194458008,0.312483936548233,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8275017142295837,0.4194798767566681,0.4008154571056366,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6597073078155518,0.2096587717533111,0.9648774862289428,285.0091857910156,284.95001220703125,301.96051025390625,297.420166015625,299.1695251464844,297.2608947753906,285.0071105957031,1.0,0.5813546776771545,0.548351526260376,0.548351526260376,1.0,1.0,-2.9594931602478027,1.197394847869873,1.76209819316864,0.3217066824436188,0.979673147201538,0.979673147201538,0.0,180.99285888671875,173.0,73166.265625,0.0,2388.0166015625,1.0,278.5433349609375,283.1676330566406,300.4129333496094,305.1361389160156,293.1499938964844,293.1499938964844,278.25,33217.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306732773780823,1.0,0.0,0.0,3.783889055252075,3.7839138507843018,9.55366658672574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.681640625,0.0,1665.711181640625,1895.4371337890625,0.0,2754.7138671875,0.9331784248352052,1.0,0.0,3.0,1.0,0.0
17759940,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7702871561050415,0.331131249666214,0.301887571811676,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8864707946777344,0.5114688277244568,0.4868436455726623,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8471436500549316,0.4452825486660003,0.3137322962284088,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8321134448051453,0.4199659824371338,0.401303231716156,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.663765549659729,0.2099756449460983,0.9659885764122008,284.9020080566406,284.95001220703125,302.0196533203125,297.401123046875,299.185302734375,297.255615234375,284.904052734375,1.0,0.5793735384941101,0.5462134480476379,0.5462134480476379,1.0,1.0,-2.9650914669036865,1.196508288383484,1.7685832977294922,0.3195052742958069,0.8827024102210999,0.8827024102210999,0.0,176.8026885986328,161.0,73731.8515625,0.0,2376.97265625,1.0,278.2567443847656,283.04412841796875,300.4193725585937,305.2587890625,293.1499938964844,293.1499938964844,278.54998779296875,38409.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375800251960754,1.0,0.0,0.0,3.679932594299317,3.679957389831543,9.035933317136368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0302734375,0.0,1584.89990234375,1895.4371337890625,0.0,2819.11376953125,0.9141164422035216,1.0,0.0,3.0,1.0,0.0
17760000,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7702871561050415,0.331131249666214,0.301887571811676,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8864707946777344,0.5114688277244568,0.4868436455726623,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8471436500549316,0.4452825486660003,0.3137322962284088,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8321134448051453,0.4199659824371338,0.401303231716156,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.663765549659729,0.2099756449460983,0.9659885764122008,284.9020080566406,284.95001220703125,302.0196533203125,297.401123046875,299.185302734375,297.255615234375,284.904052734375,1.0,0.5793735384941101,0.5462134480476379,0.5462134480476379,1.0,1.0,-2.9650914669036865,1.196508288383484,1.7685832977294922,0.3195052742958069,0.8827024102210999,0.8827024102210999,0.0,176.8026885986328,161.0,73731.8515625,0.0,2376.97265625,1.0,278.2567443847656,283.04412841796875,300.4193725585937,305.2587890625,293.1499938964844,293.1499938964844,278.54998779296875,38409.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375800251960754,1.0,0.0,0.0,3.679932594299317,3.679957389831543,9.035933317136368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0302734375,0.0,1584.89990234375,1895.4371337890625,0.0,2819.11376953125,0.9141164422035216,1.0,0.0,3.0,1.0,0.0
17760060,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7791199088096619,0.3320538997650146,0.3021505773067474,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8978366851806641,0.5143451690673828,0.4889504611492157,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8575146198272705,0.4480908513069153,0.3152309656143188,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8411486148834229,0.4212753474712372,0.4019740521907806,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6717052459716797,0.2107397317886352,0.9672072529792786,285.0067138671875,284.95001220703125,302.0790100097656,297.3797607421875,299.2076721191406,297.2606201171875,285.0047607421875,1.0,0.5754155516624451,0.5442677736282349,0.5442677736282349,1.0,1.0,-2.972004175186157,1.1964586973190308,1.7755454778671265,0.3175860643386841,0.9792865514755248,0.9792865514755248,0.0,168.81658935546875,149.0,73176.109375,0.0,2349.021728515625,1.0,278.5434265136719,283.1549072265625,300.37042236328125,305.09588623046875,293.1499938964844,293.1499938964844,278.25,33429.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326168656349182,1.0,0.0,0.0,3.794715642929077,3.794740676879883,9.608414757167338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.84375,0.0,1680.2154541015625,1895.4371337890625,0.0,2772.8193359375,0.935772180557251,1.0,0.0,3.0,1.0,0.0
17760120,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7791199088096619,0.3320538997650146,0.3021505773067474,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8978366851806641,0.5143451690673828,0.4889504611492157,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8575146198272705,0.4480908513069153,0.3152309656143188,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8411486148834229,0.4212753474712372,0.4019740521907806,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6717052459716797,0.2107397317886352,0.9672072529792786,285.0067138671875,284.95001220703125,302.0790100097656,297.3797607421875,299.2076721191406,297.2606201171875,285.0047607421875,1.0,0.5754155516624451,0.5442677736282349,0.5442677736282349,1.0,1.0,-2.972004175186157,1.1964586973190308,1.7755454778671265,0.3175860643386841,0.9792865514755248,0.9792865514755248,0.0,168.81658935546875,149.0,73176.109375,0.0,2349.021728515625,1.0,278.5434265136719,283.1549072265625,300.37042236328125,305.09588623046875,293.1499938964844,293.1499938964844,278.25,33429.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326168656349182,1.0,0.0,0.0,3.794715642929077,3.794740676879883,9.608414757167338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.84375,0.0,1680.2154541015625,1895.4371337890625,0.0,2772.8193359375,0.935772180557251,1.0,0.0,3.0,1.0,0.0
17760180,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7900762557983398,0.3321086764335632,0.3020628988742828,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9121723175048828,0.5163373351097107,0.4906824827194214,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8704413771629333,0.4500468671321869,0.3164792954921722,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8525450229644775,0.4218693077564239,0.4023634493350982,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6817238330841064,0.211175724864006,0.9678968787193298,284.90185546875,284.95001220703125,302.13848876953125,297.3564147949219,299.224609375,297.2569885253906,284.9039001464844,1.0,0.5703269839286804,0.5423220992088318,0.5423220992088318,1.0,1.0,-2.9767847061157227,1.195429444313049,1.7813552618026731,0.3154706656932831,0.883085310459137,0.883085310459137,0.0,159.4219512939453,137.0,73701.7578125,0.0,2309.947265625,1.0,278.2567138671875,283.0336303710937,300.37359619140625,305.2114562988281,293.1499938964844,293.1499938964844,278.54998779296875,38508.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393113017082214,1.0,0.0,0.0,3.686429738998413,3.68645453453064,9.067869086720748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4697265625,0.0,1593.0362548828125,1895.4371337890625,0.0,2835.281005859375,0.9156494140625,1.0,0.0,3.0,1.0,0.0
17760240,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7900762557983398,0.3321086764335632,0.3020628988742828,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9121723175048828,0.5163373351097107,0.4906824827194214,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8704413771629333,0.4500468671321869,0.3164792954921722,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8525450229644775,0.4218693077564239,0.4023634493350982,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6817238330841064,0.211175724864006,0.9678968787193298,284.90185546875,284.95001220703125,302.13848876953125,297.3564147949219,299.224609375,297.2569885253906,284.9039001464844,1.0,0.5703269839286804,0.5423220992088318,0.5423220992088318,1.0,1.0,-2.9767847061157227,1.195429444313049,1.7813552618026731,0.3154706656932831,0.883085310459137,0.883085310459137,0.0,159.4219512939453,137.0,73701.7578125,0.0,2309.947265625,1.0,278.2567138671875,283.0336303710937,300.37359619140625,305.2114562988281,293.1499938964844,293.1499938964844,278.54998779296875,38508.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393113017082214,1.0,0.0,0.0,3.686429738998413,3.68645453453064,9.067869086720748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4697265625,0.0,1593.0362548828125,1895.4371337890625,0.0,2835.281005859375,0.9156494140625,1.0,0.0,3.0,1.0,0.0
17760300,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7966386675834656,0.33255136013031,0.3020296990871429,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.921274483203888,0.5177402496337891,0.4915465116500854,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8781916499137878,0.4514681398868561,0.3171218633651733,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8594328761100769,0.4224921464920044,0.402537077665329,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6876765489578247,0.2115544527769088,0.9680941104888916,285.02398681640625,284.95001220703125,302.16827392578125,297.3441772460937,299.2355651855469,297.25927734375,285.0263366699219,1.0,0.567478597164154,0.5413492918014526,0.5413492918014526,1.0,1.0,-2.9789955615997314,1.1948291063308716,1.78416645526886,0.3143065273761749,0.9685680270195008,0.9685680270195008,0.0,154.22337341308594,137.0,72941.4921875,0.0,2287.501220703125,1.0,278.5030517578125,283.1663818359375,300.3214111328125,304.9850158691406,293.1499938964844,293.1499938964844,278.54998779296875,34153.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347706198692322,1.0,0.0,0.0,3.7343380451202393,3.734362363815308,9.30508861074486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.1435546875,0.0,1614.9027099609375,1895.4371337890625,0.0,2792.898681640625,0.9245811700820924,1.0,0.0,3.0,1.0,0.0
17760360,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8046689629554749,0.3331324160099029,0.3023170828819275,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9323708415031432,0.5192887187004089,0.4927511215209961,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8875813484191895,0.4530446529388428,0.3180300593376159,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8678787350654602,0.4232591986656189,0.403001993894577,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6948849558830261,0.2120335400104522,0.9690231084823608,285.0077209472656,284.95001220703125,302.19805908203125,297.3315734863281,299.24774169921875,297.26348876953125,285.00592041015625,1.0,0.5646275281906128,0.5404038429260254,0.5404038429260254,1.0,1.0,-2.983553171157837,1.1952773332595823,1.7882758378982544,0.3135497272014618,0.9805912971496582,0.9805912971496582,0.0,148.52415466308594,125.0,73122.734375,0.0,2266.638916015625,1.0,278.5433044433594,283.1458435058594,300.32177734375,305.04364013671875,293.1499938964844,293.1499938964844,278.25,33461.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342769145965576,1.0,0.0,0.0,3.799229383468628,3.7992544174194336,9.63128627518017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9462890625,0.0,1685.846923828125,1895.4371337890625,0.0,2788.29443359375,0.9369192719459534,1.0,0.0,3.0,1.0,0.0
17760420,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8201861381530762,0.3332548439502716,0.3022369742393493,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9545792937278748,0.5213205814361572,0.4944652616977691,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9071371555328368,0.455156147480011,0.3193441033363342,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.885674238204956,0.4239052236080169,0.4033837914466858,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7096867561340332,0.2125336974859237,0.969732403755188,284.9018859863281,284.95001220703125,302.25762939453125,297.3056640625,299.2649230957031,297.2605285644531,284.9039306640625,1.0,0.5585538744926453,0.5385130643844604,0.5385130643844604,1.0,1.0,-2.988415002822876,1.194285869598389,1.7941291332244873,0.3115123808383941,0.8841232061386108,0.8841232061386108,0.0,137.52264404296875,113.0,73650.890625,0.0,2219.221435546875,1.0,278.25665283203125,283.023193359375,300.3228454589844,305.1571350097656,293.1499938964844,293.1499938964844,278.54998779296875,38511.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409775495529175,1.0,0.0,0.0,3.6919000148773193,3.691924810409546,9.094799793274432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.66796875,0.0,1599.291015625,1895.4371337890625,0.0,2850.849609375,0.9168607592582704,1.0,0.0,3.0,1.0,0.0
17760480,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8201861381530762,0.3332548439502716,0.3022369742393493,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9545792937278748,0.5213205814361572,0.4944652616977691,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9071371555328368,0.455156147480011,0.3193441033363342,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.885674238204956,0.4239052236080169,0.4033837914466858,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7096867561340332,0.2125336974859237,0.969732403755188,284.9018859863281,284.95001220703125,302.25762939453125,297.3056640625,299.2649230957031,297.2605285644531,284.9039306640625,1.0,0.5585538744926453,0.5385130643844604,0.5385130643844604,1.0,1.0,-2.988415002822876,1.194285869598389,1.7941291332244873,0.3115123808383941,0.8841232061386108,0.8841232061386108,0.0,137.52264404296875,113.0,73650.890625,0.0,2219.221435546875,1.0,278.25665283203125,283.023193359375,300.3228454589844,305.1571350097656,293.1499938964844,293.1499938964844,278.54998779296875,38511.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409775495529175,1.0,0.0,0.0,3.6919000148773193,3.691924810409546,9.094799793274432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.66796875,0.0,1599.291015625,1895.4371337890625,0.0,2850.849609375,0.9168607592582704,1.0,0.0,3.0,1.0,0.0
17760540,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8391309380531311,0.3343269824981689,0.3025031387805938,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9790990352630616,0.5243005156517029,0.4965254962444305,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.934433937072754,0.4583016633987427,0.3209718465805053,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9086445569992064,0.425332099199295,0.4040230512619018,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7266625761985779,0.2134338021278381,0.970897138118744,285.0082092285156,284.95001220703125,302.3171081542969,297.2790832519531,299.2882385253906,297.267822265625,285.0063171386719,1.0,0.5522861480712891,0.5366222858428955,0.5366222858428955,1.0,1.0,-2.995327472686768,1.1941555738449097,1.8011720180511477,0.3096323609352112,0.9822765588760376,0.9822765588760376,0.0,125.72984313964844,101.0,73065.359375,0.0,2171.2021484375,1.0,278.54351806640625,283.1358337402344,300.2692565917969,304.9872436523437,293.1499938964844,293.1499938964844,278.25,33470.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359220027923584,1.0,0.0,0.0,3.8047516345977774,3.804776668548584,9.659305533205045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.6259765625,0.0,1692.518310546875,1895.4371337890625,0.0,2803.63916015625,0.9380780458450316,1.0,0.0,3.0,1.0,0.0
17760600,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8391309380531311,0.3343269824981689,0.3025031387805938,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9790990352630616,0.5243005156517029,0.4965254962444305,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.934433937072754,0.4583016633987427,0.3209718465805053,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9086445569992064,0.425332099199295,0.4040230512619018,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7266625761985779,0.2134338021278381,0.970897138118744,285.0082092285156,284.95001220703125,302.3171081542969,297.2790832519531,299.2882385253906,297.267822265625,285.0063171386719,1.0,0.5522861480712891,0.5366222858428955,0.5366222858428955,1.0,1.0,-2.995327472686768,1.1941555738449097,1.8011720180511477,0.3096323609352112,0.9822765588760376,0.9822765588760376,0.0,125.72984313964844,101.0,73065.359375,0.0,2171.2021484375,1.0,278.54351806640625,283.1358337402344,300.2692565917969,304.9872436523437,293.1499938964844,293.1499938964844,278.25,33470.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359220027923584,1.0,0.0,0.0,3.8047516345977774,3.804776668548584,9.659305533205045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.6259765625,0.0,1692.518310546875,1895.4371337890625,0.0,2803.63916015625,0.9380780458450316,1.0,0.0,3.0,1.0,0.0
17760660,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8606719970703125,0.3344759941101074,0.3024512231349945,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5263612270355225,0.4964071214199066,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9634979963302612,0.4605345129966736,0.3223731815814972,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.936965823173523,0.4259948134422302,0.4044249951839447,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7448706030845642,0.2139537632465362,0.9717166423797609,284.90093994140625,284.95001220703125,302.3764343261719,297.2523193359375,299.304931640625,297.2650451660156,284.902587890625,1.0,0.5457800030708313,0.5347155332565308,0.5347155332565308,1.0,1.0,-2.9984331130981445,1.1922755241394043,1.80615758895874,0.3074775338172912,0.8849462270736694,0.8849462270736694,0.0,114.58477020263672,104.0,73578.625,0.0,2119.544921875,1.0,278.2566223144531,283.01153564453125,300.26959228515625,305.0998840332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426458835601807,1.0,0.0,0.0,3.697797536849976,3.697822332382202,9.123879181061056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.5439453125,0.0,1606.084228515625,1895.4371337890625,0.0,2866.4453125,0.9181552529335022,1.0,0.0,3.0,1.0,0.0
17760720,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8606719970703125,0.3344759941101074,0.3024512231349945,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5263612270355225,0.4964071214199066,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9634979963302612,0.4605345129966736,0.3223731815814972,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.936965823173523,0.4259948134422302,0.4044249951839447,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7448706030845642,0.2139537632465362,0.9717166423797609,284.90093994140625,284.95001220703125,302.3764343261719,297.2523193359375,299.304931640625,297.2650451660156,284.902587890625,1.0,0.5457800030708313,0.5347155332565308,0.5347155332565308,1.0,1.0,-2.9984331130981445,1.1922755241394043,1.80615758895874,0.3074775338172912,0.8849462270736694,0.8849462270736694,0.0,114.58477020263672,104.0,73578.625,0.0,2119.544921875,1.0,278.2566223144531,283.01153564453125,300.26959228515625,305.0998840332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426458835601807,1.0,0.0,0.0,3.697797536849976,3.697822332382202,9.123879181061056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.5439453125,0.0,1606.084228515625,1895.4371337890625,0.0,2866.4453125,0.9181552529335022,1.0,0.0,3.0,1.0,0.0
17760780,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8690792322158813,0.3354401290416717,0.3029754757881164,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.5311192274093628,0.4832809567451477,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9741027355194092,0.4636825621128082,0.3242762982845306,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9476082921028136,0.4273260831832886,0.4053411483764648,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7520555853843689,0.2147798091173172,0.9742547869682312,284.9959411621094,284.95001220703125,302.4355163574219,297.225830078125,299.3314208984375,297.2799377441406,284.9938049316406,1.0,0.5425782799720764,0.5328088402748108,0.5328088402748108,1.0,1.0,-2.9895787239074707,1.1852376461029053,1.8043410778045648,0.3032192289829254,0.970435619354248,0.970435619354248,0.0,110.77545928955078,107.0,72647.4765625,0.0,2084.9287109375,1.0,278.54351806640625,283.1191101074219,300.2132873535156,304.9098205566406,293.1499938964844,293.1499938964844,278.25,33853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370972871780396,1.0,0.0,0.0,3.796761512756348,3.796786785125733,9.61877844929404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.705078125,0.0,1685.9517822265625,1895.4371337890625,0.0,2814.607177734375,0.9364777207374572,1.0,0.0,3.0,1.0,0.0
17760840,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8690792322158813,0.3354401290416717,0.3029754757881164,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.5311192274093628,0.4832809567451477,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9741027355194092,0.4636825621128082,0.3242762982845306,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9476082921028136,0.4273260831832886,0.4053411483764648,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7520555853843689,0.2147798091173172,0.9742547869682312,284.9959411621094,284.95001220703125,302.4355163574219,297.225830078125,299.3314208984375,297.2799377441406,284.9938049316406,1.0,0.5425782799720764,0.5328088402748108,0.5328088402748108,1.0,1.0,-2.9895787239074707,1.1852376461029053,1.8043410778045648,0.3032192289829254,0.970435619354248,0.970435619354248,0.0,110.77545928955078,107.0,72647.4765625,0.0,2084.9287109375,1.0,278.54351806640625,283.1191101074219,300.2132873535156,304.9098205566406,293.1499938964844,293.1499938964844,278.25,33853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370972871780396,1.0,0.0,0.0,3.796761512756348,3.796786785125733,9.61877844929404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.705078125,0.0,1685.9517822265625,1895.4371337890625,0.0,2814.607177734375,0.9364777207374572,1.0,0.0,3.0,1.0,0.0
17760900,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8717541694641113,0.3355146646499634,0.3032410144805908,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.5336987972259521,0.4792995452880859,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9775004982948304,0.4648479223251343,0.3252429664134979,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.950939416885376,0.4276721477508545,0.4058349430561065,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7544441819190979,0.2150449007749557,0.97575581073761,284.8602600097656,284.95001220703125,302.4649658203125,297.2128601074219,299.3439025878906,297.2861328125,284.8578491210937,1.0,0.5418705344200134,0.5318555235862732,0.5318555235862732,1.0,1.0,-2.988675117492676,1.183225393295288,1.805449604988098,0.3016436994075775,0.8731715679168701,0.8731715679168701,0.0,109.72919464111328,107.0,73331.1484375,0.0,2078.049072265625,1.0,278.29461669921875,282.9687194824219,300.240478515625,305.1058044433594,293.1499938964844,293.1499938964844,278.25,38135.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421449661254883,1.0,0.0,0.0,3.752597332000733,3.752622842788696,9.396307518727554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.7294921875,0.0,1666.76611328125,1895.4371337890625,0.0,2861.76220703125,0.9275078177452089,1.0,0.0,3.0,1.0,0.0
17760960,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8728597164154053,0.3354919850826263,0.3031809628009796,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5361374616622925,0.4774053990840912,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9793172478675842,0.4659294188022613,0.3259545266628265,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9524851441383362,0.427906721830368,0.4060309529304504,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7556113004684448,0.2152319848537445,0.9765369296073914,284.9005432128906,284.95001220703125,302.49432373046875,297.2001037597656,299.355712890625,297.29052734375,284.90264892578125,1.0,0.541576087474823,0.5310326814651489,0.5310326814651489,1.0,1.0,-2.988353729248047,1.1816649436950684,1.806688904762268,0.3003450930118561,0.8757908344268799,0.8757908344268799,0.0,109.24176788330078,125.0,72945.2265625,0.0,2075.022216796875,1.0,278.25701904296875,283.00946044921875,300.21258544921875,305.00048828125,293.1499938964844,293.1499938964844,278.54998779296875,38891.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428020477294922,1.0,0.0,0.0,3.6673502922058105,3.667374849319458,8.974247975856997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.0771484375,0.0,1574.2984619140625,1895.4371337890625,0.0,2867.905517578125,0.911743462085724,1.0,0.0,3.0,1.0,0.0
17761020,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.867091953754425,0.3365071415901184,0.303939551115036,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.5404848456382751,0.488146960735321,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9745808243751526,0.4691490232944488,0.3280541896820068,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.945669412612915,0.4292787313461303,0.4071860611438751,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7511082291603088,0.2160800397396087,0.9802162647247314,285.0210266113281,284.95001220703125,302.5504455566406,297.1765441894531,299.3827514648437,297.30419921875,285.0199279785156,1.0,0.5472944378852844,0.529452919960022,0.529452919960022,1.0,1.0,-3.010472059249878,1.1884843111038208,1.821987748146057,0.3007872402667999,0.984057366847992,0.984057366847992,0.0,112.73914337158205,125.0,72664.53125,0.0,2131.192138671875,1.0,278.54217529296875,283.13140869140625,300.1634826660156,304.8412170410156,293.1499938964844,293.1499938964844,278.54998779296875,33166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372660279273987,1.0,0.0,0.0,3.785743713378906,3.785768508911133,9.563033245285624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.6591796875,0.0,1667.5108642578125,1895.4371337890625,0.0,2816.182373046875,0.9336705803871156,1.0,0.0,3.0,1.0,0.0
17761080,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8667042255401611,0.3365462720394134,0.3039886057376861,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.5406031012535095,0.4888800978660583,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.974217414855957,0.4692804515361786,0.3281562328338623,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9451939463615416,0.4293358325958252,0.4072521328926086,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7507975101470947,0.2161161005496978,0.9804245233535768,285.0198669433594,284.95001220703125,302.5527648925781,297.17559814453125,299.3836975097656,297.3044128417969,285.0189208984375,1.0,0.5476417541503906,0.5293871164321899,0.5293871164321899,1.0,1.0,-3.0118637084960938,1.1889686584472656,1.8228951692581177,0.3008762001991272,0.9851799607276917,0.9851799607276917,0.0,112.9767074584961,143.0,72698.5390625,0.0,2134.8408203125,1.0,278.5433654785156,283.1298828125,300.1643371582031,304.8466186523437,293.1499938964844,293.1499938964844,278.25,33184.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373467922210693,1.0,0.0,0.0,3.7897462844848633,3.78977108001709,9.58326609179494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2890625,0.0,1672.3983154296875,1895.4371337890625,0.0,2816.9365234375,0.934576153755188,1.0,0.0,3.0,1.0,0.0
17761140,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8518362641334534,0.3366572856903076,0.304611325263977,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9983192682266236,0.5407510995864868,0.5126791596412659,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.958621382713318,0.471678763628006,0.3302249312400818,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.92649906873703,0.4300046861171722,0.4083987772464752,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.738909900188446,0.2165602892637252,0.9844945073127748,284.92333984375,284.95001220703125,302.6107482910156,297.15283203125,299.3946533203125,297.28936767578125,284.9255676269531,1.0,0.5583090782165527,0.5277414917945862,0.5277414917945862,1.0,1.0,-3.0503103733062744,1.2025701999664309,1.8477402925491333,0.3037934601306915,0.907920777797699,0.907920777797699,0.0,121.65219116210938,161.0,74078.46875,0.0,2247.612060546875,1.0,278.2565612792969,283.0025329589844,300.176513671875,305.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,37240.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453205823898315,1.0,0.0,0.0,3.7299532890319824,3.729978322982788,9.283251074521104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.8828125,0.0,1633.440185546875,1895.4371337890625,0.0,2891.46337890625,0.924493670463562,1.0,0.0,3.0,1.0,0.0
17761200,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8518362641334534,0.3366572856903076,0.304611325263977,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9983192682266236,0.5407510995864868,0.5126791596412659,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.958621382713318,0.471678763628006,0.3302249312400818,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.92649906873703,0.4300046861171722,0.4083987772464752,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.738909900188446,0.2165602892637252,0.9844945073127748,284.92333984375,284.95001220703125,302.6107482910156,297.15283203125,299.3946533203125,297.28936767578125,284.9255676269531,1.0,0.5583090782165527,0.5277414917945862,0.5277414917945862,1.0,1.0,-3.0503103733062744,1.2025701999664309,1.8477402925491333,0.3037934601306915,0.907920777797699,0.907920777797699,0.0,121.65219116210938,161.0,74078.46875,0.0,2247.612060546875,1.0,278.2565612792969,283.0025329589844,300.176513671875,305.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,37240.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453205823898315,1.0,0.0,0.0,3.7299532890319824,3.729978322982788,9.283251074521104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.8828125,0.0,1633.440185546875,1895.4371337890625,0.0,2891.46337890625,0.924493670463562,1.0,0.0,3.0,1.0,0.0
17761260,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.82539963722229,0.3367375135421753,0.3052568435668945,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9700303673744202,0.540604829788208,0.5127929449081421,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9245999455451964,0.4741000533103943,0.3323396444320678,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.893470287322998,0.4305813014507293,0.4095574021339416,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7167040705680847,0.2167625576257705,0.9885665774345398,284.9278259277344,284.95001220703125,302.668212890625,297.1322631835937,299.40142822265625,297.2738647460937,284.9292907714844,1.0,0.5694712996482849,0.525416910648346,0.525416910648346,1.0,1.0,-3.05973482131958,1.2025010585784912,1.8572338819503784,0.3014435172080993,0.8857177495956421,0.8857177495956421,0.0,138.14962768554688,179.0,74114.515625,0.0,2350.9912109375,1.0,278.1523742675781,282.9936218261719,300.140380859375,304.9818115234375,293.1499938964844,293.1499938964844,278.45001220703125,37666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474240303039551,1.0,0.0,0.0,3.657926321029663,3.657950639724731,8.92818547981733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.9228515625,0.0,1554.50146484375,1895.4371337890625,0.0,2911.14990234375,0.9086201786994934,1.0,0.0,3.0,1.0,0.0
17761320,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.82539963722229,0.3367375135421753,0.3052568435668945,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9700303673744202,0.540604829788208,0.5127929449081421,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9245999455451964,0.4741000533103943,0.3323396444320678,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.893470287322998,0.4305813014507293,0.4095574021339416,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7167040705680847,0.2167625576257705,0.9885665774345398,284.9278259277344,284.95001220703125,302.668212890625,297.1322631835937,299.40142822265625,297.2738647460937,284.9292907714844,1.0,0.5694712996482849,0.525416910648346,0.525416910648346,1.0,1.0,-3.05973482131958,1.2025010585784912,1.8572338819503784,0.3014435172080993,0.8857177495956421,0.8857177495956421,0.0,138.14962768554688,179.0,74114.515625,0.0,2350.9912109375,1.0,278.1523742675781,282.9936218261719,300.140380859375,304.9818115234375,293.1499938964844,293.1499938964844,278.45001220703125,37666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474240303039551,1.0,0.0,0.0,3.657926321029663,3.657950639724731,8.92818547981733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.9228515625,0.0,1554.50146484375,1895.4371337890625,0.0,2911.14990234375,0.9086201786994934,1.0,0.0,3.0,1.0,0.0
17761380,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8042943477630615,0.337568998336792,0.3064539134502411,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9428560733795166,0.5426288843154907,0.514933168888092,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8988741040229797,0.4773455560207367,0.3349325954914093,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8694095015525818,0.4318560063838959,0.411231130361557,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6973692774772644,0.217293307185173,0.993545949459076,285.0247802734375,284.95001220703125,302.72509765625,297.1144714355469,299.4188537597656,297.2763671875,285.022705078125,1.0,0.5813068151473999,0.5230922698974609,0.5230922698974609,1.0,1.0,-3.0748512744903564,1.2047723531723022,1.8700789213180544,0.2995539605617523,0.9914875030517578,0.9914875030517578,0.0,154.72540283203125,197.0,73791.3359375,0.0,2465.880859375,1.0,278.4432678222656,283.0962829589844,300.1054382324219,304.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,32872.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427868485450745,1.0,0.0,0.0,3.792911529541016,3.792936563491821,9.599281156624784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.8994140625,0.0,1673.7359619140625,1895.4371337890625,0.0,2867.763671875,0.935026466846466,1.0,0.0,3.0,1.0,0.0
17761440,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8042943477630615,0.337568998336792,0.3064539134502411,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9428560733795166,0.5426288843154907,0.514933168888092,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8988741040229797,0.4773455560207367,0.3349325954914093,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8694095015525818,0.4318560063838959,0.411231130361557,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6973692774772644,0.217293307185173,0.993545949459076,285.0247802734375,284.95001220703125,302.72509765625,297.1144714355469,299.4188537597656,297.2763671875,285.022705078125,1.0,0.5813068151473999,0.5230922698974609,0.5230922698974609,1.0,1.0,-3.0748512744903564,1.2047723531723022,1.8700789213180544,0.2995539605617523,0.9914875030517578,0.9914875030517578,0.0,154.72540283203125,197.0,73791.3359375,0.0,2465.880859375,1.0,278.4432678222656,283.0962829589844,300.1054382324219,304.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,32872.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427868485450745,1.0,0.0,0.0,3.792911529541016,3.792936563491821,9.599281156624784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.8994140625,0.0,1673.7359619140625,1895.4371337890625,0.0,2867.763671875,0.935026466846466,1.0,0.0,3.0,1.0,0.0
17761500,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7940258979797363,0.3374991416931152,0.3069689571857452,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.929581105709076,0.5433167219161987,0.5161563158035278,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8879878520965576,0.4784537851810455,0.3361607789993286,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8587325215339661,0.4321063160896301,0.4120315313339233,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6883243918418884,0.2173592448234558,0.996015965938568,284.88232421875,284.95001220703125,302.7532958984375,297.10675048828125,299.4245300292969,297.2730712890625,284.8785705566406,1.0,0.5873533487319946,0.5219299793243408,0.5219299793243408,1.0,1.0,-3.082353353500366,1.2058465480804443,1.8765068054199217,0.2986339628696441,0.8985519409179688,0.8985519409179688,0.0,163.4169464111328,197.0,74827.7578125,0.0,2525.747314453125,1.0,278.19439697265625,282.93389892578125,300.1400451660156,305.0885925292969,293.1499938964844,293.1499938964844,278.1499938964844,36552.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485190272331238,1.0,0.0,0.0,3.779142856597901,3.779168367385864,9.529715612188738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.154296875,0.0,1685.9283447265625,1895.4371337890625,0.0,2921.401611328125,0.93269544839859,1.0,0.0,3.0,1.0,0.0
17761560,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7836470007896423,0.3372490704059601,0.3071000874042511,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9162896871566772,0.5438504815101624,0.5170153975486755,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8771280646324158,0.4793861508369446,0.3370774984359741,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8482776880264282,0.4321668744087219,0.4124768078327179,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6792577505111694,0.2172908931970596,0.9975624084472656,284.9059143066406,284.95001220703125,302.78131103515625,297.0998840332031,299.4291076660156,297.26763916015625,284.9079895019531,1.0,0.5932790040969849,0.5209015011787415,0.5209015011787415,1.0,1.0,-3.08704161643982,1.2059376239776611,1.8811039924621584,0.2975046336650848,0.8940473794937134,0.8940473794937134,0.0,172.6146697998047,200.0,74614.1953125,0.0,2583.142578125,1.0,278.15673828125,282.9578857421875,300.1194152832031,305.0087890625,293.1499938964844,293.1499938964844,278.45001220703125,37941.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499656319618225,1.0,0.0,0.0,3.713085412979126,3.713110446929932,9.199478085974988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.7998046875,0.0,1619.27001953125,1895.4371337890625,0.0,2934.94873046875,0.9210457801818848,1.0,0.0,3.0,1.0,0.0
17761620,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7728044390678406,0.33783820271492,0.3077842891216278,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9033079147338868,0.5460928082466125,0.5192607045173645,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8663714528083801,0.4824109375476837,0.3392872214317322,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8374958634376526,0.4332077801227569,0.4136523902416229,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6696678996086121,0.217617779970169,1.0004756450653076,285.0141296386719,284.95001220703125,302.8367919921875,297.089111328125,299.4466247558594,297.2707824707031,285.0123291015625,1.0,0.600844144821167,0.518844485282898,0.518844485282898,1.0,1.0,-3.098128318786621,1.20684552192688,1.8912827968597408,0.2953397035598755,0.9966910481452942,0.9966910481452942,0.0,183.9120178222656,203.0,74147.8125,0.0,2664.3046875,1.0,278.4436950683594,283.0726928710937,300.0794677734375,304.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,33279.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449888229370117,1.0,0.0,0.0,3.830542087554932,3.830567598342896,9.790700232770178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.41015625,0.0,1722.1005859375,1895.4371337890625,0.0,2888.359130859375,0.9438105225563048,1.0,0.0,3.0,1.0,0.0
17761680,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7728044390678406,0.33783820271492,0.3077842891216278,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9033079147338868,0.5460928082466125,0.5192607045173645,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8663714528083801,0.4824109375476837,0.3392872214317322,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8374958634376526,0.4332077801227569,0.4136523902416229,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6696678996086121,0.217617779970169,1.0004756450653076,285.0141296386719,284.95001220703125,302.8367919921875,297.089111328125,299.4466247558594,297.2707824707031,285.0123291015625,1.0,0.600844144821167,0.518844485282898,0.518844485282898,1.0,1.0,-3.098128318786621,1.20684552192688,1.8912827968597408,0.2953397035598755,0.9966910481452942,0.9966910481452942,0.0,183.9120178222656,203.0,74147.8125,0.0,2664.3046875,1.0,278.4436950683594,283.0726928710937,300.0794677734375,304.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,33279.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449888229370117,1.0,0.0,0.0,3.830542087554932,3.830567598342896,9.790700232770178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.41015625,0.0,1722.1005859375,1895.4371337890625,0.0,2888.359130859375,0.9438105225563048,1.0,0.0,3.0,1.0,0.0
