time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7657001614570618,0.3375303149223327,0.3080326616764068,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8956011533737183,0.547360897064209,0.5210301876068115,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8598034977912903,0.4844374656677246,0.3411157131195068,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8306236863136292,0.4334912896156311,0.4144481718540191,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.663504958152771,0.2175565958023071,1.002255916595459,284.8995666503906,284.95001220703125,302.8914489746094,297.0826416015625,299.4566955566406,297.26300048828125,284.9016418457031,1.0,0.6062182188034058,0.5167875289916992,0.5167875289916992,1.0,1.0,-3.105856418609619,1.206267476081848,1.899588942527771,0.2927323579788208,0.8963326811790466,0.8963326811790466,0.0,191.87213134765625,206.0,74874.1171875,0.0,2721.659912109375,1.0,278.1564025878906,282.9399108886719,300.0987243652344,305.00396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851422131061554,1.0,0.0,0.0,3.739579916000366,3.739605188369751,9.331230330644756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.66796875,0.0,1652.294677734375,1895.4371337890625,0.0,2948.592529296875,0.9271807074546814,1.0,0.0,3.0,1.0,0.0
17761800,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7657001614570618,0.3375303149223327,0.3080326616764068,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8956011533737183,0.547360897064209,0.5210301876068115,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8598034977912903,0.4844374656677246,0.3411157131195068,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8306236863136292,0.4334912896156311,0.4144481718540191,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.663504958152771,0.2175565958023071,1.002255916595459,284.8995666503906,284.95001220703125,302.8914489746094,297.0826416015625,299.4566955566406,297.26300048828125,284.9016418457031,1.0,0.6062182188034058,0.5167875289916992,0.5167875289916992,1.0,1.0,-3.105856418609619,1.206267476081848,1.899588942527771,0.2927323579788208,0.8963326811790466,0.8963326811790466,0.0,191.87213134765625,206.0,74874.1171875,0.0,2721.659912109375,1.0,278.1564025878906,282.9399108886719,300.0987243652344,305.00396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851422131061554,1.0,0.0,0.0,3.739579916000366,3.739605188369751,9.331230330644756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.66796875,0.0,1652.294677734375,1895.4371337890625,0.0,2948.592529296875,0.9271807074546814,1.0,0.0,3.0,1.0,0.0
17761860,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7616273760795593,0.3382402658462524,0.3085913360118866,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8913085460662842,0.5496177673339844,0.5230634808540344,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8564708828926086,0.4875174164772033,0.3431861698627472,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.826644241809845,0.4346189796924591,0.415455162525177,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6598615050315857,0.2179170995950698,1.0041486024856567,285.0135803222656,284.95001220703125,302.9452209472656,297.0810241699219,299.4739990234375,297.267333984375,285.011962890625,1.0,0.6103664040565491,0.5147836208343506,0.5147836208343506,1.0,1.0,-3.1149373054504395,1.2063230276107788,1.9086142778396609,0.2901465892791748,1.0,1.0,0.0,197.2633819580078,209.0,74346.828125,0.0,2768.361083984375,1.0,278.4438171386719,283.0620422363281,300.0680236816406,304.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,33454.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457517027854919,1.0,0.0,0.0,3.8495373725891113,3.849562883377075,9.888043450700934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4609375,0.0,1746.6170654296875,1895.4371337890625,0.0,2895.497802734375,0.9482349753379822,1.0,0.0,3.0,1.0,0.0
17761920,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7616273760795593,0.3382402658462524,0.3085913360118866,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8913085460662842,0.5496177673339844,0.5230634808540344,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8564708828926086,0.4875174164772033,0.3431861698627472,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.826644241809845,0.4346189796924591,0.415455162525177,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6598615050315857,0.2179170995950698,1.0041486024856567,285.0135803222656,284.95001220703125,302.9452209472656,297.0810241699219,299.4739990234375,297.267333984375,285.011962890625,1.0,0.6103664040565491,0.5147836208343506,0.5147836208343506,1.0,1.0,-3.1149373054504395,1.2063230276107788,1.9086142778396609,0.2901465892791748,1.0,1.0,0.0,197.2633819580078,209.0,74346.828125,0.0,2768.361083984375,1.0,278.4438171386719,283.0620422363281,300.0680236816406,304.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,33454.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457517027854919,1.0,0.0,0.0,3.8495373725891113,3.849562883377075,9.888043450700934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4609375,0.0,1746.6170654296875,1895.4371337890625,0.0,2895.497802734375,0.9482349753379822,1.0,0.0,3.0,1.0,0.0
17761980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.758017361164093,0.338030070066452,0.3088203966617584,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8876230120658875,0.5508531928062439,0.5246902704238892,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8536657691001892,0.4895757734775543,0.3449497818946838,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8232148289680481,0.4349876046180725,0.4162135124206543,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6567620038986206,0.2178998291492462,1.0055354833602903,284.8984069824219,284.95001220703125,302.9980163574219,297.08477783203125,299.4834289550781,297.26007080078125,284.9006042480469,1.0,0.6138187050819397,0.512779712677002,0.512779712677002,1.0,1.0,-3.1218743324279785,1.2054173946380615,1.9164570569992063,0.2873238027095794,0.8998069167137146,0.8998069167137146,0.0,201.9665985107422,212.0,75103.1171875,0.0,2807.3173828125,1.0,278.15606689453125,282.9289245605469,300.0986022949219,305.0154724121094,293.1499938964844,293.1499938964844,278.45001220703125,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517071008682251,1.0,0.0,0.0,3.759179592132568,3.759205102920532,9.429298870600178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.6162109375,0.0,1675.590576171875,1895.4371337890625,0.0,2951.262451171875,0.9315169453620912,1.0,0.0,3.0,1.0,0.0
17762040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.758017361164093,0.338030070066452,0.3088203966617584,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8876230120658875,0.5508531928062439,0.5246902704238892,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8536657691001892,0.4895757734775543,0.3449497818946838,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8232148289680481,0.4349876046180725,0.4162135124206543,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6567620038986206,0.2178998291492462,1.0055354833602903,284.8984069824219,284.95001220703125,302.9980163574219,297.08477783203125,299.4834289550781,297.26007080078125,284.9006042480469,1.0,0.6138187050819397,0.512779712677002,0.512779712677002,1.0,1.0,-3.1218743324279785,1.2054173946380615,1.9164570569992063,0.2873238027095794,0.8998069167137146,0.8998069167137146,0.0,201.9665985107422,212.0,75103.1171875,0.0,2807.3173828125,1.0,278.15606689453125,282.9289245605469,300.0986022949219,305.0154724121094,293.1499938964844,293.1499938964844,278.45001220703125,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517071008682251,1.0,0.0,0.0,3.759179592132568,3.759205102920532,9.429298870600178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.6162109375,0.0,1675.590576171875,1895.4371337890625,0.0,2951.262451171875,0.9315169453620912,1.0,0.0,3.0,1.0,0.0
17762100,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7565153241157532,0.338334858417511,0.3089210391044616,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8861262798309326,0.5518758893013,0.5254607796669006,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8525979518890381,0.491056740283966,0.3458270728588104,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8217805624008179,0.4354952871799469,0.4165492355823517,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6554423570632935,0.2180409729480743,1.005995273590088,285.02691650390625,284.95001220703125,303.0240478515625,297.0888366699219,299.49102783203125,297.2613525390625,285.0295104980469,1.0,0.6153309941291809,0.5117777585983276,0.5117777585983276,1.0,1.0,-3.1249258518218994,1.2047806978225708,1.920145034790039,0.285735934972763,0.9896385669708252,0.9896385669708252,0.0,203.98757934570312,212.0,74333.0,0.0,2824.260009765625,1.0,278.4046630859375,283.0697326660156,300.06182861328125,304.80340576171875,293.1499938964844,293.1499938964844,278.45001220703125,34215.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466982245445251,1.0,0.0,0.0,3.8033909797668457,3.8034160137176514,9.652397920945075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.5,0.0,1696.702392578125,1895.4371337890625,0.0,2904.355712890625,0.9400453567504884,1.0,0.0,3.0,1.0,0.0
17762160,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7557641267776489,0.3388028442859649,0.3093678057193756,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8854250311851501,0.5530683398246765,0.5266078114509583,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.85228431224823,0.4926974475383758,0.3469907939434051,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.82103031873703,0.4361743628978729,0.4172047972679138,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6547220349311829,0.2182935625314712,1.0072405338287354,285.0177917480469,284.95001220703125,303.0498046875,297.0944519042969,299.5,297.264892578125,285.01666259765625,1.0,0.616897702217102,0.5108014941215515,0.5108014941215515,1.0,1.0,-3.130522012710572,1.205243706703186,1.9252784252166748,0.2845266461372375,1.0,1.0,0.0,205.54031372070312,215.0,74564.8828125,0.0,2843.8935546875,1.0,278.4438171386719,283.0574645996094,300.0792236328125,304.8810119628906,293.1499938964844,293.1499938964844,278.1499938964844,33615.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456065058708191,1.0,0.0,0.0,3.863952159881592,3.863977670669556,9.962234344129683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.8857421875,0.0,1765.59716796875,1895.4371337890625,0.0,2894.138916015625,0.9516249895095824,1.0,0.0,3.0,1.0,0.0
17762220,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7531991600990295,0.3386335074901581,0.3096025884151459,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8829100131988525,0.5542426705360413,0.5281453132629395,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8505757451057434,0.49477019906044,0.348741739988327,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.818608283996582,0.4365817010402679,0.4179667830467224,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6525397896766663,0.2182966768741607,1.0085525512695312,284.9002990722656,284.95001220703125,303.1004943847656,297.110595703125,299.50848388671875,297.2577209472656,284.90216064453125,1.0,0.6197571754455566,0.5088488459587097,0.5088488459587097,1.0,1.0,-3.137258052825928,1.2042608261108398,1.9329971075057983,0.2815961539745331,0.9061806797981262,0.9061806797981262,0.0,209.2364654541016,218.0,75409.1484375,0.0,2877.388916015625,1.0,278.1567077636719,282.9212646484375,300.1222229003906,305.0551147460937,293.1499938964844,293.1499938964844,278.1499938964844,38137.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851154625415802,1.0,0.0,0.0,3.7811551094055176,3.781180858612061,9.539866141494713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.8173828125,0.0,1700.6094970703125,1895.4371337890625,0.0,2946.086181640625,0.936273753643036,1.0,0.0,3.0,1.0,0.0
17762280,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7531991600990295,0.3386335074901581,0.3096025884151459,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8829100131988525,0.5542426705360413,0.5281453132629395,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8505757451057434,0.49477019906044,0.348741739988327,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.818608283996582,0.4365817010402679,0.4179667830467224,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6525397896766663,0.2182966768741607,1.0085525512695312,284.9002990722656,284.95001220703125,303.1004943847656,297.110595703125,299.50848388671875,297.2577209472656,284.90216064453125,1.0,0.6197571754455566,0.5088488459587097,0.5088488459587097,1.0,1.0,-3.137258052825928,1.2042608261108398,1.9329971075057983,0.2815961539745331,0.9061806797981262,0.9061806797981262,0.0,209.2364654541016,218.0,75409.1484375,0.0,2877.388916015625,1.0,278.1567077636719,282.9212646484375,300.1222229003906,305.0551147460937,293.1499938964844,293.1499938964844,278.1499938964844,38137.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851154625415802,1.0,0.0,0.0,3.7811551094055176,3.781180858612061,9.539866141494713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.8173828125,0.0,1700.6094970703125,1895.4371337890625,0.0,2946.086181640625,0.936273753643036,1.0,0.0,3.0,1.0,0.0
17762340,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.750896692276001,0.338874489068985,0.3097997009754181,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8806700706481934,0.5557745099067688,0.5295675992965698,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8491511344909668,0.4972877502441406,0.3504671454429626,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.816396176815033,0.4372793436050415,0.4186271429061889,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6505092978477478,0.2184055596590042,1.0093541145324707,284.9384155273437,284.95001220703125,303.1499938964844,297.1337280273437,299.51959228515625,297.2558288574219,284.9395751953125,1.0,0.6223487854003906,0.5068961977958679,0.5068961977958679,1.0,1.0,-3.143031358718872,1.2028416395187378,1.9401897192001345,0.2783622145652771,0.9126917719841005,0.9126917719841005,0.0,212.6210021972656,206.0,75309.09375,0.0,2907.380126953125,1.0,278.1501159667969,282.95428466796875,300.1263122558594,305.0198059082031,293.1499938964844,293.1499938964844,278.1499938964844,36901.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491026163101196,1.0,0.0,0.0,3.7453463077545166,3.745371341705322,9.360030048810586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2353515625,0.0,1648.7799072265625,1895.4371337890625,0.0,2926.8662109375,0.9274275898933412,1.0,0.0,3.0,1.0,0.0
17762400,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.750896692276001,0.338874489068985,0.3097997009754181,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8806700706481934,0.5557745099067688,0.5295675992965698,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8491511344909668,0.4972877502441406,0.3504671454429626,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.816396176815033,0.4372793436050415,0.4186271429061889,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6505092978477478,0.2184055596590042,1.0093541145324707,284.9384155273437,284.95001220703125,303.1499938964844,297.1337280273437,299.51959228515625,297.2558288574219,284.9395751953125,1.0,0.6223487854003906,0.5068961977958679,0.5068961977958679,1.0,1.0,-3.143031358718872,1.2028416395187378,1.9401897192001345,0.2783622145652771,0.9126917719841005,0.9126917719841005,0.0,212.6210021972656,206.0,75309.09375,0.0,2907.380126953125,1.0,278.1501159667969,282.95428466796875,300.1263122558594,305.0198059082031,293.1499938964844,293.1499938964844,278.1499938964844,36901.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491026163101196,1.0,0.0,0.0,3.7453463077545166,3.745371341705322,9.360030048810586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2353515625,0.0,1648.7799072265625,1895.4371337890625,0.0,2926.8662109375,0.9274275898933412,1.0,0.0,3.0,1.0,0.0
17762460,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7540945410728455,0.3393323421478271,0.3100346624851227,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8852252960205078,0.5574874877929688,0.5309996008872986,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8539390563964844,0.4999970197677612,0.3522149622440338,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8200124502182007,0.4381915926933288,0.4192974269390106,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6532660722732544,0.2186517566442489,1.0096049308776855,284.952880859375,284.95001220703125,303.1925354003906,297.15625,299.5295104980469,297.25640869140625,284.953125,1.0,0.6205812096595764,0.5049591064453125,0.5049591064453125,1.0,1.0,-3.148245096206665,1.201170563697815,1.94707453250885,0.2750807702541351,0.9207637310028076,0.9207637310028076,0.0,208.8926544189453,194.0,75368.7734375,0.0,2898.103759765625,1.0,278.1499938964844,282.9642639160156,300.1509704589844,305.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36131.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479405045509338,1.0,0.0,0.0,3.7415618896484375,3.741586685180664,9.34112392769748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.671875,0.0,1638.4505615234375,1895.4371337890625,0.0,2915.984619140625,0.9259504079818726,1.0,0.0,3.0,1.0,0.0
17762520,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7540945410728455,0.3393323421478271,0.3100346624851227,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8852252960205078,0.5574874877929688,0.5309996008872986,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8539390563964844,0.4999970197677612,0.3522149622440338,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8200124502182007,0.4381915926933288,0.4192974269390106,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6532660722732544,0.2186517566442489,1.0096049308776855,284.952880859375,284.95001220703125,303.1925354003906,297.15625,299.5295104980469,297.25640869140625,284.953125,1.0,0.6205812096595764,0.5049591064453125,0.5049591064453125,1.0,1.0,-3.148245096206665,1.201170563697815,1.94707453250885,0.2750807702541351,0.9207637310028076,0.9207637310028076,0.0,208.8926544189453,194.0,75368.7734375,0.0,2898.103759765625,1.0,278.1499938964844,282.9642639160156,300.1509704589844,305.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36131.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479405045509338,1.0,0.0,0.0,3.7415618896484375,3.741586685180664,9.34112392769748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.671875,0.0,1638.4505615234375,1895.4371337890625,0.0,2915.984619140625,0.9259504079818726,1.0,0.0,3.0,1.0,0.0
17762580,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7605450749397278,0.3398140966892242,0.3101725280284881,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8937683701515198,0.5591567158699036,0.5322713851928711,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8624648451805115,0.5026826858520508,0.3538559377193451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8269416093826294,0.4391348958015442,0.4198741614818573,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6589269638061523,0.2189556360244751,1.0094623565673828,284.9544372558594,284.95001220703125,303.2228698730469,297.1704406738281,299.5342712402344,297.2565612792969,284.95440673828125,1.0,0.6167681813240051,0.5030220150947571,0.5030220150947571,1.0,1.0,-3.1524343490600586,1.1990339756011963,1.9534003734588623,0.2716052234172821,0.924535632133484,0.924535632133484,0.0,201.2774353027344,182.0,75437.734375,0.0,2865.78125,1.0,278.1499938964844,282.963134765625,300.1690979003906,305.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477563858032227,1.0,0.0,0.0,3.746161699295044,3.746186494827272,9.364105721942906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0361328125,0.0,1642.045166015625,1895.4371337890625,0.0,2914.26123046875,0.9267765879631042,1.0,0.0,3.0,1.0,0.0
17762640,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7605450749397278,0.3398140966892242,0.3101725280284881,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8937683701515198,0.5591567158699036,0.5322713851928711,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8624648451805115,0.5026826858520508,0.3538559377193451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8269416093826294,0.4391348958015442,0.4198741614818573,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6589269638061523,0.2189556360244751,1.0094623565673828,284.9544372558594,284.95001220703125,303.2228698730469,297.1704406738281,299.5342712402344,297.2565612792969,284.95440673828125,1.0,0.6167681813240051,0.5030220150947571,0.5030220150947571,1.0,1.0,-3.1524343490600586,1.1990339756011963,1.9534003734588623,0.2716052234172821,0.924535632133484,0.924535632133484,0.0,201.2774353027344,182.0,75437.734375,0.0,2865.78125,1.0,278.1499938964844,282.963134765625,300.1690979003906,305.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477563858032227,1.0,0.0,0.0,3.746161699295044,3.746186494827272,9.364105721942906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0361328125,0.0,1642.045166015625,1895.4371337890625,0.0,2914.26123046875,0.9267765879631042,1.0,0.0,3.0,1.0,0.0
17762700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7646611332893372,0.3400599062442779,0.3102144002914428,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8990814089775085,0.5599555373191833,0.5328451991081238,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8677532076835632,0.5039911270141602,0.3546336889266968,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8312662839889526,0.4396093189716339,0.4201332628726959,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6625587940216064,0.2191193997859954,1.0093011856079102,284.95361328125,284.95001220703125,303.23370361328125,297.174560546875,299.5346374511719,297.2563171386719,284.9535522460937,1.0,0.6143748164176941,0.502053439617157,0.502053439617157,1.0,1.0,-3.1542272567749023,1.197825312614441,1.956401824951172,0.2698121070861816,0.9252332448959352,0.9252332448959352,0.0,196.6438751220703,182.0,75459.5390625,0.0,2844.52490234375,1.0,278.1499938964844,282.9613952636719,300.1742553710937,305.07830810546875,293.1499938964844,293.1499938964844,278.1499938964844,35883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478181958198547,1.0,0.0,0.0,3.748608350753784,3.74863338470459,9.376341267852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.4248046875,0.0,1644.7720947265625,1895.4371337890625,0.0,2914.840087890625,0.927301287651062,1.0,0.0,3.0,1.0,0.0
17762760,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.769283652305603,0.3403142690658569,0.3102498948574066,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9049793481826782,0.5607274174690247,0.5333811640739441,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8736133575439453,0.5052669644355774,0.3553807735443115,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8360804319381714,0.4400898516178131,0.4203835129737854,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6666441559791565,0.2192893177270889,1.0091067552566528,284.95263671875,284.95001220703125,303.2417297363281,297.17681884765625,299.5339050292969,297.2557983398437,284.9525756835937,1.0,0.6117749810218811,0.5011389255523682,0.5011389255523682,1.0,1.0,-3.155879735946656,1.1966516971588137,1.959227919578552,0.2680940628051758,0.9254816770553588,0.9254816770553588,0.0,191.67140197753903,170.0,75471.5546875,0.0,2821.13232421875,1.0,278.1499938964844,282.9597473144531,300.1771545410156,305.0834655761719,293.1499938964844,293.1499938964844,278.1499938964844,35893.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479318022727966,1.0,0.0,0.0,3.750489234924317,3.750514268875122,9.385753401147668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.3271484375,0.0,1647.0467529296875,1895.4371337890625,0.0,2915.9033203125,0.927722692489624,1.0,0.0,3.0,1.0,0.0
17762820,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7799186110496521,0.3408437073230743,0.3103161156177521,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9193369746208192,0.5622223615646362,0.5343759655952454,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8869060277938843,0.5077731013298035,0.3568167686462402,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.847127377986908,0.4410657584667206,0.4208733141422272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6760608553886414,0.2196451127529144,1.0086740255355835,284.9508056640625,284.95001220703125,303.2498474121094,297.1758728027344,299.52935791015625,297.25445556640625,284.95074462890625,1.0,0.6061785221099854,0.4993098378181457,0.4993098378181457,1.0,1.0,-3.158949375152588,1.1941936016082764,1.9647557735443115,0.2646166086196899,0.9251090288162231,0.9251090288162231,0.0,181.0932006835937,158.0,75465.7890625,0.0,2770.38427734375,1.0,278.1499938964844,282.9569396972656,300.17724609375,305.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,35945.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482918739318848,1.0,0.0,0.0,3.752337694168091,3.752362728118897,9.395006941304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.2333984375,0.0,1649.611083984375,1895.4371337890625,0.0,2919.274658203125,0.9281654357910156,1.0,0.0,3.0,1.0,0.0
17762880,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7799186110496521,0.3408437073230743,0.3103161156177521,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9193369746208192,0.5622223615646362,0.5343759655952454,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8869060277938843,0.5077731013298035,0.3568167686462402,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.847127377986908,0.4410657584667206,0.4208733141422272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6760608553886414,0.2196451127529144,1.0086740255355835,284.9508056640625,284.95001220703125,303.2498474121094,297.1758728027344,299.52935791015625,297.25445556640625,284.95074462890625,1.0,0.6061785221099854,0.4993098378181457,0.4993098378181457,1.0,1.0,-3.158949375152588,1.1941936016082764,1.9647557735443115,0.2646166086196899,0.9251090288162231,0.9251090288162231,0.0,181.0932006835937,158.0,75465.7890625,0.0,2770.38427734375,1.0,278.1499938964844,282.9569396972656,300.17724609375,305.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,35945.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482918739318848,1.0,0.0,0.0,3.752337694168091,3.752362728118897,9.395006941304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.2333984375,0.0,1649.611083984375,1895.4371337890625,0.0,2919.274658203125,0.9281654357910156,1.0,0.0,3.0,1.0,0.0
17762940,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7924373745918274,0.3413969278335571,0.3103838264942169,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9366489052772522,0.5636727809906006,0.5353008508682251,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.90232115983963,0.5102507472038269,0.3582097589969635,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8602840304374695,0.4420581459999084,0.4213575422763824,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6871706247329712,0.2200215607881546,1.0082314014434814,284.94940185546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5207824707031,297.2529602050781,284.9493713378906,1.0,0.6002218127250671,0.4974807500839233,0.4974807500839233,1.0,1.0,-3.161867141723633,1.191637396812439,1.9702296257019043,0.2610919773578644,0.9239711761474608,0.9239711761474608,0.0,169.95419311523438,146.0,75421.859375,0.0,2716.204345703125,1.0,278.1499938964844,282.9550476074219,300.1700744628906,305.078125,293.1499938964844,293.1499938964844,278.1499938964844,36009.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487592935562134,1.0,0.0,0.0,3.7515745162963854,3.751599550247192,9.391185926688196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.37890625,0.0,1649.2080078125,1895.4371337890625,0.0,2923.651611328125,0.9280352592468262,1.0,0.0,3.0,1.0,0.0
17763000,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7924373745918274,0.3413969278335571,0.3103838264942169,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9366489052772522,0.5636727809906006,0.5353008508682251,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.90232115983963,0.5102507472038269,0.3582097589969635,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8602840304374695,0.4420581459999084,0.4213575422763824,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6871706247329712,0.2200215607881546,1.0082314014434814,284.94940185546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5207824707031,297.2529602050781,284.9493713378906,1.0,0.6002218127250671,0.4974807500839233,0.4974807500839233,1.0,1.0,-3.161867141723633,1.191637396812439,1.9702296257019043,0.2610919773578644,0.9239711761474608,0.9239711761474608,0.0,169.95419311523438,146.0,75421.859375,0.0,2716.204345703125,1.0,278.1499938964844,282.9550476074219,300.1700744628906,305.078125,293.1499938964844,293.1499938964844,278.1499938964844,36009.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487592935562134,1.0,0.0,0.0,3.7515745162963854,3.751599550247192,9.391185926688196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.37890625,0.0,1649.2080078125,1895.4371337890625,0.0,2923.651611328125,0.9280352592468262,1.0,0.0,3.0,1.0,0.0
17763060,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8068962097167969,0.341969221830368,0.3104575276374817,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9558015465736388,0.5650898218154907,0.5361796021461487,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9213624000549316,0.5127123594284058,0.3595803380012512,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8758725523948669,0.4430628418922424,0.4218416213989258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7000359296798706,0.2204164266586303,1.0078134536743164,284.948486328125,284.95001220703125,303.23663330078125,297.1540222167969,299.5089416503906,297.2514343261719,284.9484558105469,1.0,0.5940445065498352,0.4957379400730133,0.4957379400730133,1.0,1.0,-3.164738655090332,1.1892006397247314,1.9755380153656008,0.2577116191387176,0.9224640727043152,0.9224640727043152,0.0,158.49545288085938,134.0,75349.2421875,0.0,2660.103759765625,1.0,278.1499938964844,282.9540100097656,300.156494140625,305.0616760253906,293.1499938964844,293.1499938964844,278.1499938964844,36064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493286967277527,1.0,0.0,0.0,3.748744249343872,3.7487692832946777,9.37702111514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7109375,0.0,1646.32373046875,1895.4371337890625,0.0,2928.9833984375,0.9274381995201112,1.0,0.0,3.0,1.0,0.0
17763120,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8068962097167969,0.341969221830368,0.3104575276374817,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9558015465736388,0.5650898218154907,0.5361796021461487,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9213624000549316,0.5127123594284058,0.3595803380012512,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8758725523948669,0.4430628418922424,0.4218416213989258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7000359296798706,0.2204164266586303,1.0078134536743164,284.948486328125,284.95001220703125,303.23663330078125,297.1540222167969,299.5089416503906,297.2514343261719,284.9484558105469,1.0,0.5940445065498352,0.4957379400730133,0.4957379400730133,1.0,1.0,-3.164738655090332,1.1892006397247314,1.9755380153656008,0.2577116191387176,0.9224640727043152,0.9224640727043152,0.0,158.49545288085938,134.0,75349.2421875,0.0,2660.103759765625,1.0,278.1499938964844,282.9540100097656,300.156494140625,305.0616760253906,293.1499938964844,293.1499938964844,278.1499938964844,36064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493286967277527,1.0,0.0,0.0,3.748744249343872,3.7487692832946777,9.37702111514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7109375,0.0,1646.32373046875,1895.4371337890625,0.0,2928.9833984375,0.9274381995201112,1.0,0.0,3.0,1.0,0.0
17763180,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8226039409637451,0.3425556123256683,0.3105378150939941,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9756269454956056,0.5664750933647156,0.5370206832885742,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9442532658576964,0.5151579976081848,0.360934168100357,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8942834734916687,0.4440753161907196,0.4223265349864959,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7145777940750122,0.2208271622657776,1.0074338912963867,284.9477844238281,284.95001220703125,303.2167663574219,297.13409423828125,299.49383544921875,297.2498779296875,284.9477844238281,1.0,0.5877221822738647,0.4939951300621032,0.4939951300621032,1.0,1.0,-3.167599678039551,1.1867321729660034,1.980867624282837,0.254317969083786,0.920624613761902,0.920624613761902,0.0,146.84764099121094,122.0,75249.640625,0.0,2602.85693359375,1.0,278.1499938964844,282.9534912109375,300.13702392578125,305.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499888181686401,1.0,0.0,0.0,3.744154453277588,3.7441794872283936,9.35407399538235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.7255859375,0.0,1641.3328857421875,1895.4371337890625,0.0,2935.166259765625,0.9264413714408876,1.0,0.0,3.0,1.0,0.0
17763240,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8226039409637451,0.3425556123256683,0.3105378150939941,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9756269454956056,0.5664750933647156,0.5370206832885742,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9442532658576964,0.5151579976081848,0.360934168100357,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8942834734916687,0.4440753161907196,0.4223265349864959,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7145777940750122,0.2208271622657776,1.0074338912963867,284.9477844238281,284.95001220703125,303.2167663574219,297.13409423828125,299.49383544921875,297.2498779296875,284.9477844238281,1.0,0.5877221822738647,0.4939951300621032,0.4939951300621032,1.0,1.0,-3.167599678039551,1.1867321729660034,1.980867624282837,0.254317969083786,0.920624613761902,0.920624613761902,0.0,146.84764099121094,122.0,75249.640625,0.0,2602.85693359375,1.0,278.1499938964844,282.9534912109375,300.13702392578125,305.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499888181686401,1.0,0.0,0.0,3.744154453277588,3.7441794872283936,9.35407399538235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.7255859375,0.0,1641.3328857421875,1895.4371337890625,0.0,2935.166259765625,0.9264413714408876,1.0,0.0,3.0,1.0,0.0
17763300,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8311355113983154,0.3428527116775512,0.3105801045894623,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9854291081428528,0.5671553611755371,0.5374278426170349,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9564489722251892,0.5163740515708923,0.3616051375865936,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9047008752822876,0.4445830881595611,0.4225690066814422,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7221146821975708,0.221037745475769,1.0072598457336426,284.947509765625,284.95001220703125,303.203857421875,297.1220703125,299.485107421875,297.24908447265625,284.947509765625,1.0,0.584520697593689,0.493123710155487,0.493123710155487,1.0,1.0,-3.169028759002685,1.1854848861694336,1.9835439920425413,0.2526150941848755,0.9195942878723145,0.9195942878723145,0.0,140.97747802734375,122.0,75190.4296875,0.0,2573.94091796875,1.0,278.1499938964844,282.9533996582031,300.1252136230469,305.0223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503472208976746,1.0,0.0,0.0,3.74125862121582,3.741283416748047,9.339609619019028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.0283203125,0.0,1638.122802734375,1895.4371337890625,0.0,2938.52294921875,0.9258066415786744,1.0,0.0,3.0,1.0,0.0
17763360,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8403399586677551,0.343149185180664,0.3106248080730438,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9948674440383912,0.5678747296333313,0.5378596782684326,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.968636155128479,0.5175830721855164,0.3622734248638153,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9167076349258424,0.4450888931751251,0.4228127002716064,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7299625277519226,0.2212494611740112,1.0071041584014893,284.9469909667969,284.95001220703125,303.1890563964844,297.1087951660156,299.4759216308594,297.2484130859375,284.94696044921875,1.0,0.5812647938728333,0.4922949373722076,0.4922949373722076,1.0,1.0,-3.1699228286743164,1.184094786643982,1.985827922821045,0.2509379386901855,0.918224573135376,0.918224573135376,0.0,135.14260864257812,125.0,75115.9921875,0.0,2544.615478515625,1.0,278.1499938964844,282.95330810546875,300.112060546875,305.00518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36165.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507164120674133,1.0,0.0,0.0,3.737629890441896,3.737654685974121,9.32150157950673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.443359375,0.0,1634.1322021484375,1895.4371337890625,0.0,2941.9814453125,0.925011396408081,1.0,0.0,3.0,1.0,0.0
17763420,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8481141924858093,0.343697726726532,0.3109669685363769,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5695512294769287,0.5343405604362488,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9784865975379944,0.5199512839317322,0.3638007938861847,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9273053407669068,0.4460660219192505,0.4235712885856628,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7364932298660278,0.2216434627771377,1.008100986480713,284.94500732421875,284.95001220703125,303.1541748046875,297.07861328125,299.4559631347656,297.2476501464844,284.9447937011719,1.0,0.5791126489639282,0.490637332201004,0.490637332201004,1.0,1.0,-3.1704671382904053,1.1807942390441897,1.9896727800369265,0.2474726885557174,0.9145471453666688,0.9145471453666688,0.0,130.78480529785156,128.0,74929.46875,0.0,2521.788330078125,1.0,278.1499938964844,282.9524841308594,300.0824890136719,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36253.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515512347221375,1.0,0.0,0.0,3.7290892601013184,3.729114055633545,9.278950301450096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.435546875,0.0,1624.8912353515625,1895.4371337890625,0.0,2949.80224609375,0.9231330156326294,1.0,0.0,3.0,1.0,0.0
17763480,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8481141924858093,0.343697726726532,0.3109669685363769,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5695512294769287,0.5343405604362488,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9784865975379944,0.5199512839317322,0.3638007938861847,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9273053407669068,0.4460660219192505,0.4235712885856628,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7364932298660278,0.2216434627771377,1.008100986480713,284.94500732421875,284.95001220703125,303.1541748046875,297.07861328125,299.4559631347656,297.2476501464844,284.9447937011719,1.0,0.5791126489639282,0.490637332201004,0.490637332201004,1.0,1.0,-3.1704671382904053,1.1807942390441897,1.9896727800369265,0.2474726885557174,0.9145471453666688,0.9145471453666688,0.0,130.78480529785156,128.0,74929.46875,0.0,2521.788330078125,1.0,278.1499938964844,282.9524841308594,300.0824890136719,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36253.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515512347221375,1.0,0.0,0.0,3.7290892601013184,3.729114055633545,9.278950301450096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.435546875,0.0,1624.8912353515625,1895.4371337890625,0.0,2949.80224609375,0.9231330156326294,1.0,0.0,3.0,1.0,0.0
17763540,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8504495620727539,0.3441901206970215,0.3113721311092376,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.5719587206840515,0.5304824709892273,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9818156957626344,0.5221620798110962,0.365326315164566,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.930643916130066,0.4469994604587555,0.4244088530540466,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7384610772132874,0.2219835668802261,1.0094609260559082,284.9444885253906,284.95001220703125,303.1128845214844,297.04400634765625,299.43475341796875,297.24884033203125,284.9445495605469,1.0,0.5786502361297607,0.4889797270298004,0.4889797270298004,1.0,1.0,-3.1709561347961426,1.177454113960266,1.9935020208358765,0.2438959181308746,0.9103842973709106,0.9103842973709106,0.0,129.69761657714844,131.0,74679.2109375,0.0,2516.747314453125,1.0,278.1499938964844,282.9540100097656,300.0474548339844,304.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36345.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522228002548218,1.0,0.0,0.0,3.7151882648468018,3.715212821960449,9.209900326823116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.0966796875,0.0,1609.544189453125,1895.4371337890625,0.0,2956.094482421875,0.9201074242591858,1.0,0.0,3.0,1.0,0.0
