time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8504495620727539,0.3441901206970215,0.3113721311092376,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.5719587206840515,0.5304824709892273,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9818156957626344,0.5221620798110962,0.365326315164566,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.930643916130066,0.4469994604587555,0.4244088530540466,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7384610772132874,0.2219835668802261,1.0094609260559082,284.9444885253906,284.95001220703125,303.1128845214844,297.04400634765625,299.43475341796875,297.24884033203125,284.9445495605469,1.0,0.5786502361297607,0.4889797270298004,0.4889797270298004,1.0,1.0,-3.1709561347961426,1.177454113960266,1.9935020208358765,0.2438959181308746,0.9103842973709106,0.9103842973709106,0.0,129.69761657714844,131.0,74679.2109375,0.0,2516.747314453125,1.0,278.1499938964844,282.9540100097656,300.0474548339844,304.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36345.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522228002548218,1.0,0.0,0.0,3.7151882648468018,3.715212821960449,9.209900326823116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.0966796875,0.0,1609.544189453125,1895.4371337890625,0.0,2956.094482421875,0.9201074242591858,1.0,0.0,3.0,1.0,0.0
17763660,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8508759140968323,0.3446795344352722,0.3118095695972442,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5741909742355347,0.5304030776023865,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9830084443092346,0.5242736339569092,0.3668021857738495,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9314461946487428,0.4479351341724396,0.4252861142158508,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.738823652267456,0.2223017066717147,1.0109038352966309,284.9467468261719,284.95001220703125,303.0658874511719,297.0055236816406,299.4111328125,297.24908447265625,284.94683837890625,1.0,0.5794853568077087,0.4873195886611938,0.4873195886611938,1.0,1.0,-3.17594838142395,1.1759089231491089,2.000039339065552,0.2408365607261657,0.909174919128418,0.909174919128418,0.0,129.8440704345703,134.0,74513.2734375,0.0,2527.279296875,1.0,278.1499938964844,282.9565124511719,300.00946044921875,304.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530232310295105,1.0,0.0,0.0,3.705012083053589,3.705036878585816,9.159516594081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.927734375,0.0,1597.3004150390625,1895.4371337890625,0.0,2963.5947265625,0.9177947640419006,1.0,0.0,3.0,1.0,0.0
17763720,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8508759140968323,0.3446795344352722,0.3118095695972442,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5741909742355347,0.5304030776023865,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9830084443092346,0.5242736339569092,0.3668021857738495,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9314461946487428,0.4479351341724396,0.4252861142158508,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.738823652267456,0.2223017066717147,1.0109038352966309,284.9467468261719,284.95001220703125,303.0658874511719,297.0055236816406,299.4111328125,297.24908447265625,284.94683837890625,1.0,0.5794853568077087,0.4873195886611938,0.4873195886611938,1.0,1.0,-3.17594838142395,1.1759089231491089,2.000039339065552,0.2408365607261657,0.909174919128418,0.909174919128418,0.0,129.8440704345703,134.0,74513.2734375,0.0,2527.279296875,1.0,278.1499938964844,282.9565124511719,300.00946044921875,304.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530232310295105,1.0,0.0,0.0,3.705012083053589,3.705036878585816,9.159516594081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.927734375,0.0,1597.3004150390625,1895.4371337890625,0.0,2963.5947265625,0.9177947640419006,1.0,0.0,3.0,1.0,0.0
17763780,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8499804735183716,0.3451481163501739,0.3122593760490417,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.5758790969848633,0.532905638217926,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9827960729599,0.5263339877128601,0.3682572841644287,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9305019378662108,0.4488539397716522,0.4261803925037384,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7380773425102234,0.2225954234600067,1.0123778581619265,284.9488525390625,284.95001220703125,303.0138854980469,296.96356201171875,299.38446044921875,297.2470397949219,284.948974609375,1.0,0.5812137722969055,0.4856594800949096,0.4856594800949096,1.0,1.0,-3.1840908527374268,1.1756025552749634,2.008488178253174,0.2381304651498794,0.9093822836875916,0.9093822836875916,0.0,130.8355712890625,137.0,74421.8046875,0.0,2548.597900390625,1.0,278.1499938964844,282.9579162597656,299.9687805175781,304.8175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36158.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541061282157898,1.0,0.0,0.0,3.6994516849517822,3.6994762420654297,9.132044738180412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.50390625,0.0,1590.08349609375,1895.4371337890625,0.0,2973.743896484375,0.916474223136902,1.0,0.0,3.0,1.0,0.0
17763840,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8499804735183716,0.3451481163501739,0.3122593760490417,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.5758790969848633,0.532905638217926,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9827960729599,0.5263339877128601,0.3682572841644287,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9305019378662108,0.4488539397716522,0.4261803925037384,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7380773425102234,0.2225954234600067,1.0123778581619265,284.9488525390625,284.95001220703125,303.0138854980469,296.96356201171875,299.38446044921875,297.2470397949219,284.948974609375,1.0,0.5812137722969055,0.4856594800949096,0.4856594800949096,1.0,1.0,-3.1840908527374268,1.1756025552749634,2.008488178253174,0.2381304651498794,0.9093822836875916,0.9093822836875916,0.0,130.8355712890625,137.0,74421.8046875,0.0,2548.597900390625,1.0,278.1499938964844,282.9579162597656,299.9687805175781,304.8175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36158.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541061282157898,1.0,0.0,0.0,3.6994516849517822,3.6994762420654297,9.132044738180412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.50390625,0.0,1590.08349609375,1895.4371337890625,0.0,2973.743896484375,0.916474223136902,1.0,0.0,3.0,1.0,0.0
17763900,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8491387963294983,0.3453696966171264,0.3124821484088897,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.5764605402946472,0.5349302291870117,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9822733402252196,0.5273473262786865,0.3689788281917572,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9295071959495544,0.4493012428283691,0.4266261160373688,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7373734712600708,0.2227306365966797,1.0131062269210815,284.9496459960937,284.95001220703125,302.9862670898437,296.94146728515625,299.3699951171875,297.2449951171875,284.9497375488281,1.0,0.5823403000831604,0.4848293960094452,0.4848293960094452,1.0,1.0,-3.1890697479248047,1.175800323486328,2.013269424438477,0.2368743121623993,0.9097631573677064,0.9097631573677064,0.0,131.5859375,137.0,74399.5390625,0.0,2562.46484375,1.0,278.1499938964844,282.9580993652344,299.9473571777344,304.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36106.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547601699829102,1.0,0.0,0.0,3.6982264518737793,3.6982510089874254,9.125996029979432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.330078125,0.0,1588.292236328125,1895.4371337890625,0.0,2979.874267578125,0.9161631464958192,1.0,0.0,3.0,1.0,0.0
17763960,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.84809809923172,0.345581591129303,0.3127009272575378,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,0.5768617987632751,0.5373532772064209,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9815348982810974,0.5283507704734802,0.3696964383125305,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9282458424568176,0.4497386217117309,0.4270676076412201,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7365016341209412,0.2228575050830841,1.0138195753097534,284.9501647949219,284.95001220703125,302.9576416015625,296.9186706542969,299.35455322265625,297.24237060546875,284.95025634765625,1.0,0.5835995078086853,0.483938455581665,0.483938455581665,1.0,1.0,-3.1944968700408936,1.1760413646697998,2.0184555053710938,0.235537588596344,0.9101762771606444,0.9101762771606444,0.0,132.4691162109375,140.0,74386.921875,0.0,2577.979736328125,1.0,278.1499938964844,282.9579772949219,299.9251708984375,304.77081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36063.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554773330688477,1.0,0.0,0.0,3.697727918624878,3.697752475738525,9.123535846811136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.5068359375,0.0,1587.402099609375,1895.4371337890625,0.0,2986.596923828125,0.9160200953483582,1.0,0.0,3.0,1.0,0.0
17764020,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8455779552459717,0.3459777235984802,0.3131242096424103,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.5771785974502563,0.5430683493614197,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9795585870742798,0.5303338170051575,0.3711220622062683,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9251284003257751,0.4505837559700012,0.4279342293739319,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7343849539756775,0.2230883687734604,1.0151946544647217,284.9508361816406,284.95001220703125,302.8978576660156,296.8713073730469,299.322021484375,297.2358093261719,284.9508972167969,1.0,0.5863977074623108,0.4821566045284271,0.4821566045284271,1.0,1.0,-3.2062058448791504,1.176811695098877,2.029394149780273,0.2329188138246536,0.9110877513885498,0.9110877513885498,0.0,134.54132080078125,143.0,74384.6484375,0.0,2612.595947265625,1.0,278.1499938964844,282.95721435546875,299.87890625,304.7237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570748567581177,1.0,0.0,0.0,3.698230504989624,3.698255062103272,9.126017062044412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.982421875,0.0,1587.4981689453125,1895.4371337890625,0.0,3001.57421875,0.9160856008529664,1.0,0.0,3.0,1.0,0.0
17764080,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8455779552459717,0.3459777235984802,0.3131242096424103,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.5771785974502563,0.5430683493614197,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9795585870742798,0.5303338170051575,0.3711220622062683,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9251284003257751,0.4505837559700012,0.4279342293739319,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7343849539756775,0.2230883687734604,1.0151946544647217,284.9508361816406,284.95001220703125,302.8978576660156,296.8713073730469,299.322021484375,297.2358093261719,284.9508972167969,1.0,0.5863977074623108,0.4821566045284271,0.4821566045284271,1.0,1.0,-3.2062058448791504,1.176811695098877,2.029394149780273,0.2329188138246536,0.9110877513885498,0.9110877513885498,0.0,134.54132080078125,143.0,74384.6484375,0.0,2612.595947265625,1.0,278.1499938964844,282.95721435546875,299.87890625,304.7237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570748567581177,1.0,0.0,0.0,3.698230504989624,3.698255062103272,9.126017062044412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.982421875,0.0,1587.4981689453125,1895.4371337890625,0.0,3001.57421875,0.9160856008529664,1.0,0.0,3.0,1.0,0.0
17764140,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8419652581214905,0.3463256061077118,0.3135342299938202,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9981517791748048,0.5771637558937073,0.546899676322937,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9763036370277404,0.5322812795639038,0.3725446164608001,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9205365180969238,0.4513774812221527,0.4287842810153961,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7313427329063416,0.2232832163572311,1.0165493488311768,284.9497985839844,284.95001220703125,302.83526611328125,296.8219299316406,299.28826904296875,297.2290344238281,284.94976806640625,1.0,0.5892602801322937,0.4803747236728668,0.4803747236728668,1.0,1.0,-3.21594786643982,1.1767354011535645,2.039212465286255,0.2300798147916793,0.9105321764945984,0.9105321764945984,0.0,137.25320434570312,146.0,74347.84375,0.0,2646.716552734375,1.0,278.1499938964844,282.9555053710937,299.83013916015625,304.67315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587653040885925,1.0,0.0,0.0,3.697772741317749,3.697797298431397,9.123757536144694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.2060546875,0.0,1587.100830078125,1895.4371337890625,0.0,3017.425537109375,0.9159792065620422,1.0,0.0,3.0,1.0,0.0
17764200,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8419652581214905,0.3463256061077118,0.3135342299938202,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9981517791748048,0.5771637558937073,0.546899676322937,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9763036370277404,0.5322812795639038,0.3725446164608001,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9205365180969238,0.4513774812221527,0.4287842810153961,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7313427329063416,0.2232832163572311,1.0165493488311768,284.9497985839844,284.95001220703125,302.83526611328125,296.8219299316406,299.28826904296875,297.2290344238281,284.94976806640625,1.0,0.5892602801322937,0.4803747236728668,0.4803747236728668,1.0,1.0,-3.21594786643982,1.1767354011535645,2.039212465286255,0.2300798147916793,0.9105321764945984,0.9105321764945984,0.0,137.25320434570312,146.0,74347.84375,0.0,2646.716552734375,1.0,278.1499938964844,282.9555053710937,299.83013916015625,304.67315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587653040885925,1.0,0.0,0.0,3.697772741317749,3.697797298431397,9.123757536144694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.2060546875,0.0,1587.100830078125,1895.4371337890625,0.0,3017.425537109375,0.9159792065620422,1.0,0.0,3.0,1.0,0.0
17764260,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8371999263763428,0.3466138541698456,0.3139248788356781,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9935451745986938,0.5774129033088684,0.5471994876861572,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9715617299079896,0.5341885089874268,0.3739641904830932,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9144296646118164,0.4521089792251587,0.4296118021011352,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7273104190826416,0.2234464585781097,1.0179105997085571,284.94677734375,284.95001220703125,302.7705993652344,296.7710266113281,299.25439453125,297.2237548828125,284.9467163085937,1.0,0.5918407440185547,0.4785621762275696,0.4785621762275696,1.0,1.0,-3.2209129333496094,1.1746331453323364,2.0462799072265625,0.2266167849302292,0.9068999886512756,0.9068999886512756,0.0,140.62376403808594,149.0,74191.71875,0.0,2675.408935546875,1.0,278.1499938964844,282.95367431640625,299.7787780761719,304.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603188395500183,1.0,0.0,0.0,3.691355705261232,3.691380023956299,9.09211792077258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.890625,0.0,1580.891845703125,1895.4371337890625,0.0,3031.9951171875,0.9146255254745485,1.0,0.0,3.0,1.0,0.0
17764320,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8371999263763428,0.3466138541698456,0.3139248788356781,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9935451745986938,0.5774129033088684,0.5471994876861572,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9715617299079896,0.5341885089874268,0.3739641904830932,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9144296646118164,0.4521089792251587,0.4296118021011352,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7273104190826416,0.2234464585781097,1.0179105997085571,284.94677734375,284.95001220703125,302.7705993652344,296.7710266113281,299.25439453125,297.2237548828125,284.9467163085937,1.0,0.5918407440185547,0.4785621762275696,0.4785621762275696,1.0,1.0,-3.2209129333496094,1.1746331453323364,2.0462799072265625,0.2266167849302292,0.9068999886512756,0.9068999886512756,0.0,140.62376403808594,149.0,74191.71875,0.0,2675.408935546875,1.0,278.1499938964844,282.95367431640625,299.7787780761719,304.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603188395500183,1.0,0.0,0.0,3.691355705261232,3.691380023956299,9.09211792077258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.890625,0.0,1580.891845703125,1895.4371337890625,0.0,3031.9951171875,0.9146255254745485,1.0,0.0,3.0,1.0,0.0
17764380,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8329243063926697,0.3468734323978424,0.3142750561237335,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9892325401306152,0.5778570771217346,0.5476934313774109,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9672082662582396,0.5361001491546631,0.3753734529018402,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9090821743011476,0.4528042674064636,0.4303905963897705,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7236559391021729,0.2236004322767257,1.019171953201294,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2210388183594,297.2199401855469,284.9459533691406,1.0,0.5943472981452942,0.4767496585845947,0.4767496585845947,1.0,1.0,-3.226073741912842,1.1725705862045288,2.0535030364990234,0.2231074571609497,0.9037837386131288,0.9037837386131288,0.0,143.81556701660156,152.0,74008.2890625,0.0,2703.43310546875,1.0,278.1499938964844,282.9540405273437,299.72607421875,304.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36240.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616739511489868,1.0,0.0,0.0,3.681851863861084,3.681876182556152,9.045360798154434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.9755859375,0.0,1570.7125244140625,1895.4371337890625,0.0,3044.705322265625,0.912562906742096,1.0,0.0,3.0,1.0,0.0
17764440,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8329243063926697,0.3468734323978424,0.3142750561237335,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9892325401306152,0.5778570771217346,0.5476934313774109,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9672082662582396,0.5361001491546631,0.3753734529018402,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9090821743011476,0.4528042674064636,0.4303905963897705,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7236559391021729,0.2236004322767257,1.019171953201294,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2210388183594,297.2199401855469,284.9459533691406,1.0,0.5943472981452942,0.4767496585845947,0.4767496585845947,1.0,1.0,-3.226073741912842,1.1725705862045288,2.0535030364990234,0.2231074571609497,0.9037837386131288,0.9037837386131288,0.0,143.81556701660156,152.0,74008.2890625,0.0,2703.43310546875,1.0,278.1499938964844,282.9540405273437,299.72607421875,304.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36240.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616739511489868,1.0,0.0,0.0,3.681851863861084,3.681876182556152,9.045360798154434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.9755859375,0.0,1570.7125244140625,1895.4371337890625,0.0,3044.705322265625,0.912562906742096,1.0,0.0,3.0,1.0,0.0
17764500,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.830900251865387,0.346994012594223,0.3144401907920837,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9871267080307008,0.5781102180480957,0.5479795336723328,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.965117871761322,0.5370625257492065,0.376080721616745,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9066182374954224,0.4531398117542267,0.4307667911052704,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7219095230102539,0.2236741036176681,1.0197807550430298,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2044982910156,297.2183837890625,284.9458923339844,1.0,0.5955792665481567,0.4758433997631073,0.4758433997631073,1.0,1.0,-3.2286503314971924,1.171523094177246,2.0571272373199463,0.2213408499956131,0.9023586511611938,0.9023586511611938,0.0,145.3787841796875,152.0,73911.28125,0.0,2717.2900390625,1.0,278.1499938964844,282.9545288085937,299.6995544433594,304.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36260.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623032569885254,1.0,0.0,0.0,3.676645278930664,3.676669597625733,9.019796038955974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.2978515625,0.0,1564.978271484375,1895.4371337890625,0.0,3050.6083984375,0.9114140868186952,1.0,0.0,3.0,1.0,0.0
17764560,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8289307355880737,0.3471080362796783,0.3145990371704101,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9850337505340576,0.5783683657646179,0.5482739806175232,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.963068962097168,0.5380308032035828,0.3767914772033691,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9042761921882628,0.4534669518470764,0.4311346113681793,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7201980352401733,0.2237454652786255,1.0203770399093628,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.1883544921875,297.21697998046875,284.9459533691406,1.0,0.5968003869056702,0.4750074744224548,0.4750074744224548,1.0,1.0,-3.231209278106689,1.1706106662750244,2.060598611831665,0.2197162359952926,0.901041865348816,0.901041865348816,0.0,146.92987060546875,155.0,73814.671875,0.0,2731.0634765625,1.0,278.1499938964844,282.9551086425781,299.6730651855469,304.4822082519531,293.1499938964844,293.1499938964844,278.1499938964844,36271.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629165291786194,1.0,0.0,0.0,3.671386003494263,3.671410322189331,8.994010727292334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.7626953125,0.0,1559.1328125,1895.4371337890625,0.0,3056.361083984375,0.910247266292572,1.0,0.0,3.0,1.0,0.0
17764620,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8251165747642517,0.3473126888275146,0.3148957192897796,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9808588027954102,0.57887864112854,0.5488646030426025,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.959074079990387,0.5399878025054932,0.3782260715961456,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8998764157295227,0.4540921449661255,0.4318427145481109,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7168449759483337,0.2238803207874298,1.0215312242507937,284.9460754394531,284.95001220703125,302.5712280273437,296.6141357421875,299.1564636230469,297.2145690917969,284.94610595703125,1.0,0.5992130041122437,0.4733356535434723,0.4733356535434723,1.0,1.0,-3.2362399101257324,1.168744683265686,2.067495107650757,0.2164559513330459,0.8985231518745422,0.8985231518745422,0.0,150.00924682617188,158.0,73618.890625,0.0,2758.36962890625,1.0,278.1499938964844,282.9562683105469,299.6202697753906,304.4158020019531,293.1499938964844,293.1499938964844,278.45001220703125,36280.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641042709350586,1.0,0.0,0.0,3.660771131515503,3.6607954502105713,8.942078011386911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.64453125,0.0,1547.288330078125,1895.4371337890625,0.0,3067.5029296875,0.9078816771507264,1.0,0.0,3.0,1.0,0.0
17764680,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8251165747642517,0.3473126888275146,0.3148957192897796,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9808588027954102,0.57887864112854,0.5488646030426025,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.959074079990387,0.5399878025054932,0.3782260715961456,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8998764157295227,0.4540921449661255,0.4318427145481109,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7168449759483337,0.2238803207874298,1.0215312242507937,284.9460754394531,284.95001220703125,302.5712280273437,296.6141357421875,299.1564636230469,297.2145690917969,284.94610595703125,1.0,0.5992130041122437,0.4733356535434723,0.4733356535434723,1.0,1.0,-3.2362399101257324,1.168744683265686,2.067495107650757,0.2164559513330459,0.8985231518745422,0.8985231518745422,0.0,150.00924682617188,158.0,73618.890625,0.0,2758.36962890625,1.0,278.1499938964844,282.9562683105469,299.6202697753906,304.4158020019531,293.1499938964844,293.1499938964844,278.45001220703125,36280.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641042709350586,1.0,0.0,0.0,3.660771131515503,3.6607954502105713,8.942078011386911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.64453125,0.0,1547.288330078125,1895.4371337890625,0.0,3067.5029296875,0.9078816771507264,1.0,0.0,3.0,1.0,0.0
17764740,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8223382234573364,0.3480371236801147,0.3155284523963928,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9776261448860168,0.5799954533576965,0.5498678684234619,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9562890529632568,0.5425644516944885,0.3799799680709839,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8966442942619324,0.4551977515220642,0.4328674674034118,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7143014073371887,0.22428560256958,1.023477554321289,285.0204467773437,284.95001220703125,302.5054016113281,296.5620422363281,299.1287841796875,297.218017578125,285.0181579589844,1.0,0.6017659902572632,0.4716638028621673,0.4716638028621673,1.0,1.0,-3.243879795074463,1.1678798198699951,2.075999975204468,0.2134018689393997,0.992876410484314,0.992876410484314,0.0,152.70640563964844,161.0,73054.8984375,0.0,2789.03076171875,1.0,278.4425964355469,283.0481262207031,299.5582275390625,304.268798828125,293.1499938964844,293.1499938964844,278.1499938964844,32805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608124256134033,1.0,0.0,0.0,3.793962240219116,3.793987035751343,9.6045994268934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.322265625,0.0,1674.4609375,1895.4371337890625,0.0,3036.62451171875,0.935378909111023,1.0,0.0,3.0,1.0,0.0
17764800,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8223382234573364,0.3480371236801147,0.3155284523963928,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9776261448860168,0.5799954533576965,0.5498678684234619,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9562890529632568,0.5425644516944885,0.3799799680709839,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8966442942619324,0.4551977515220642,0.4328674674034118,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7143014073371887,0.22428560256958,1.023477554321289,285.0204467773437,284.95001220703125,302.5054016113281,296.5620422363281,299.1287841796875,297.218017578125,285.0181579589844,1.0,0.6017659902572632,0.4716638028621673,0.4716638028621673,1.0,1.0,-3.243879795074463,1.1678798198699951,2.075999975204468,0.2134018689393997,0.992876410484314,0.992876410484314,0.0,152.70640563964844,161.0,73054.8984375,0.0,2789.03076171875,1.0,278.4425964355469,283.0481262207031,299.5582275390625,304.268798828125,293.1499938964844,293.1499938964844,278.1499938964844,32805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608124256134033,1.0,0.0,0.0,3.793962240219116,3.793987035751343,9.6045994268934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.322265625,0.0,1674.4609375,1895.4371337890625,0.0,3036.62451171875,0.935378909111023,1.0,0.0,3.0,1.0,0.0
17764860,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.817854642868042,0.3475897908210754,0.3155254423618316,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9724966883659364,0.5798221826553345,0.5501656532287598,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9513728618621826,0.5438473224639893,0.3811881244182586,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8916213512420654,0.4552614986896515,0.4333306550979614,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7103287577629089,0.224161222577095,1.024269461631775,284.8949890136719,284.95001220703125,302.44110107421875,296.5108337402344,299.0936889648437,297.2092590332031,284.89654541015625,1.0,0.6041539907455444,0.4699856042861938,0.4699856042861938,1.0,1.0,-3.2472050189971924,1.16525137424469,2.081953525543213,0.2099741399288177,0.88495272397995,0.88495272397995,0.0,156.22592163085938,164.0,73590.3046875,0.0,2815.420654296875,1.0,278.1566162109375,282.9096984863281,299.5348205566406,304.3630065917969,293.1499938964844,293.1499938964844,278.45001220703125,38386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689277768135071,1.0,0.0,0.0,3.699095726013184,3.699120759963989,9.130287139669236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.908203125,0.0,1606.576171875,1895.4371337890625,0.0,3112.752197265625,0.9181669354438782,1.0,0.0,3.0,1.0,0.0
17764920,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.817854642868042,0.3475897908210754,0.3155254423618316,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9724966883659364,0.5798221826553345,0.5501656532287598,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9513728618621826,0.5438473224639893,0.3811881244182586,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8916213512420654,0.4552614986896515,0.4333306550979614,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7103287577629089,0.224161222577095,1.024269461631775,284.8949890136719,284.95001220703125,302.44110107421875,296.5108337402344,299.0936889648437,297.2092590332031,284.89654541015625,1.0,0.6041539907455444,0.4699856042861938,0.4699856042861938,1.0,1.0,-3.2472050189971924,1.16525137424469,2.081953525543213,0.2099741399288177,0.88495272397995,0.88495272397995,0.0,156.22592163085938,164.0,73590.3046875,0.0,2815.420654296875,1.0,278.1566162109375,282.9096984863281,299.5348205566406,304.3630065917969,293.1499938964844,293.1499938964844,278.45001220703125,38386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689277768135071,1.0,0.0,0.0,3.699095726013184,3.699120759963989,9.130287139669236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.908203125,0.0,1606.576171875,1895.4371337890625,0.0,3112.752197265625,0.9181669354438782,1.0,0.0,3.0,1.0,0.0
17764980,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8145626187324524,0.3480827808380127,0.3158227503299713,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9685494303703308,0.5806569457054138,0.5507586002349854,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9480383992195128,0.5463643670082092,0.3827635049819946,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879204988479614,0.4560877680778503,0.4339842498302459,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7072095274925232,0.2244081944227218,1.0252807140350342,284.9951477050781,284.95001220703125,302.3790283203125,296.4610900878906,299.0668640136719,297.2117004394531,284.9934997558594,1.0,0.6064656376838684,0.4683074057102203,0.4683074057102203,1.0,1.0,-3.252161264419556,1.1632459163665771,2.0889153480529785,0.2065269201993942,0.9719758629798888,0.9719758629798888,0.0,159.14083862304688,167.0,72789.84375,0.0,2841.92333984375,1.0,278.4434814453125,283.0264892578125,299.4533996582031,304.1516418457031,293.1499938964844,293.1499938964844,278.1499938964844,33823.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642982840538025,1.0,0.0,0.0,3.797624349594116,3.797649621963501,9.623150845072814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.7041015625,0.0,1686.7486572265625,1895.4371337890625,0.0,3069.322998046875,0.9366949796676636,1.0,0.0,3.0,1.0,0.0
17765040,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8145626187324524,0.3480827808380127,0.3158227503299713,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9685494303703308,0.5806569457054138,0.5507586002349854,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9480383992195128,0.5463643670082092,0.3827635049819946,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879204988479614,0.4560877680778503,0.4339842498302459,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7072095274925232,0.2244081944227218,1.0252807140350342,284.9951477050781,284.95001220703125,302.3790283203125,296.4610900878906,299.0668640136719,297.2117004394531,284.9934997558594,1.0,0.6064656376838684,0.4683074057102203,0.4683074057102203,1.0,1.0,-3.252161264419556,1.1632459163665771,2.0889153480529785,0.2065269201993942,0.9719758629798888,0.9719758629798888,0.0,159.14083862304688,167.0,72789.84375,0.0,2841.92333984375,1.0,278.4434814453125,283.0264892578125,299.4533996582031,304.1516418457031,293.1499938964844,293.1499938964844,278.1499938964844,33823.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642982840538025,1.0,0.0,0.0,3.797624349594116,3.797649621963501,9.623150845072814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.7041015625,0.0,1686.7486572265625,1895.4371337890625,0.0,3069.322998046875,0.9366949796676636,1.0,0.0,3.0,1.0,0.0
17765100,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8129236102104187,0.3479294776916504,0.3159785568714142,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9665803909301758,0.5806753039360046,0.5510991215705872,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9464207291603088,0.5472240447998047,0.3835993111133575,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8861142992973328,0.4561704397201538,0.4343363046646118,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7056957483291626,0.2243874371051788,1.0259617567062378,284.8629455566406,284.95001220703125,302.3490600585937,296.4368591308594,299.051513671875,297.2093200683594,284.861083984375,1.0,0.6076638698577881,0.4674683213233948,0.4674683213233948,1.0,1.0,-3.255010843276977,1.1623694896697998,2.0926413536071777,0.2049192190170288,0.8770312070846558,0.8770312070846558,0.0,160.63243103027344,167.0,73570.625,0.0,2856.160400390625,1.0,278.1946105957031,282.8794860839844,299.4700012207031,304.3414306640625,293.1499938964844,293.1499938964844,278.1499938964844,37983.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699168562889099,1.0,0.0,0.0,3.756323337554932,3.756348609924317,9.414975465915632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.50390625,0.0,1669.9830322265625,1895.4371337890625,0.0,3122.030517578125,0.928339183330536,1.0,0.0,3.0,1.0,0.0
17765160,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.810459554195404,0.3476649820804596,0.3157964646816253,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9637027382850648,0.5805565118789673,0.5510512590408325,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9438331127166748,0.5480139255523682,0.3841651678085327,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.883489191532135,0.4561246037483215,0.4343675971031189,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7035041451454163,0.2242850065231323,1.0258878469467163,284.8974914550781,284.95001220703125,302.3199157714844,296.4132080078125,299.03570556640625,297.20574951171875,284.8992004394531,1.0,0.6087259650230408,0.4666556715965271,0.4666556715965271,1.0,1.0,-3.2553651332855225,1.160568118095398,2.094797134399414,0.2030752301216125,0.8760517239570618,0.8760517239570618,0.0,162.470458984375,170.0,73158.5078125,0.0,2867.12353515625,1.0,278.1568908691406,282.9146423339844,299.4317932128906,304.229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38867.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712280988693237,1.0,0.0,0.0,3.673676013946533,3.67370080947876,9.005233891912212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9951171875,0.0,1581.2645263671875,1895.4371337890625,0.0,3134.33056640625,0.9130238890647888,1.0,0.0,3.0,1.0,0.0
17765220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8075200915336609,0.348168283700943,0.3161178231239319,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.960143744945526,0.5814658999443054,0.5517345666885376,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9412572383880616,0.5508696436882019,0.3860018849372864,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8803384304046631,0.4569367468357086,0.4350152909755707,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7008091807365417,0.2245654314756393,1.0270307064056396,284.9966735839844,284.95001220703125,302.2645263671875,296.3677062988281,299.0131225585937,297.2104187011719,284.9951171875,1.0,0.6110102534294128,0.4650303721427917,0.4650303721427917,1.0,1.0,-3.260924816131592,1.1588605642318726,2.1020641326904297,0.1997619718313217,0.9637414813041688,0.9637414813041688,0.0,165.2128448486328,173.0,72393.828125,0.0,2894.07470703125,1.0,278.4432983398437,283.0298156738281,299.3571472167969,304.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,33859.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660225868225098,1.0,0.0,0.0,3.773979663848877,3.774004459381104,9.50369269503426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.146484375,0.0,1658.963623046875,1895.4371337890625,0.0,3085.49853515625,0.9313908815383912,1.0,0.0,3.0,1.0,0.0
17765280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8075200915336609,0.348168283700943,0.3161178231239319,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.960143744945526,0.5814658999443054,0.5517345666885376,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9412572383880616,0.5508696436882019,0.3860018849372864,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8803384304046631,0.4569367468357086,0.4350152909755707,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7008091807365417,0.2245654314756393,1.0270307064056396,284.9966735839844,284.95001220703125,302.2645263671875,296.3677062988281,299.0131225585937,297.2104187011719,284.9951171875,1.0,0.6110102534294128,0.4650303721427917,0.4650303721427917,1.0,1.0,-3.260924816131592,1.1588605642318726,2.1020641326904297,0.1997619718313217,0.9637414813041688,0.9637414813041688,0.0,165.2128448486328,173.0,72393.828125,0.0,2894.07470703125,1.0,278.4432983398437,283.0298156738281,299.3571472167969,304.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,33859.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660225868225098,1.0,0.0,0.0,3.773979663848877,3.774004459381104,9.50369269503426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.146484375,0.0,1658.963623046875,1895.4371337890625,0.0,3085.49853515625,0.9313908815383912,1.0,0.0,3.0,1.0,0.0
17765340,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8035187125205994,0.3477343022823334,0.3160738050937652,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9554254412651062,0.5813571810722351,0.5520278215408325,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9374853372573853,0.5526946187019348,0.3875398635864258,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8762654066085815,0.4569397568702698,0.4353637099266052,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6973919868469238,0.2244621515274047,1.0277223587036133,284.9023742675781,284.95001220703125,302.2135314941406,296.3251037597656,298.98590087890625,297.20556640625,284.9036865234375,1.0,0.6132597327232361,0.463405042886734,0.463405042886734,1.0,1.0,-3.264331579208374,1.1562703847885132,2.108061075210572,0.1963485777378082,0.8726133704185486,0.8726133704185486,0.0,168.4977264404297,176.0,72784.0859375,0.0,2919.56982421875,1.0,278.15692138671875,282.9200744628906,299.34234619140625,304.1113586425781,293.1499938964844,293.1499938964844,278.45001220703125,38751.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727307319641113,1.0,0.0,0.0,3.6512258052825928,3.65125036239624,8.895506198314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.7626953125,0.0,1555.123779296875,1895.4371337890625,0.0,3148.4248046875,0.9079657196998596,1.0,0.0,3.0,1.0,0.0
17765400,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8035187125205994,0.3477343022823334,0.3160738050937652,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9554254412651062,0.5813571810722351,0.5520278215408325,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9374853372573853,0.5526946187019348,0.3875398635864258,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8762654066085815,0.4569397568702698,0.4353637099266052,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6973919868469238,0.2244621515274047,1.0277223587036133,284.9023742675781,284.95001220703125,302.2135314941406,296.3251037597656,298.98590087890625,297.20556640625,284.9036865234375,1.0,0.6132597327232361,0.463405042886734,0.463405042886734,1.0,1.0,-3.264331579208374,1.1562703847885132,2.108061075210572,0.1963485777378082,0.8726133704185486,0.8726133704185486,0.0,168.4977264404297,176.0,72784.0859375,0.0,2919.56982421875,1.0,278.15692138671875,282.9200744628906,299.34234619140625,304.1113586425781,293.1499938964844,293.1499938964844,278.45001220703125,38751.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727307319641113,1.0,0.0,0.0,3.6512258052825928,3.65125036239624,8.895506198314251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.7626953125,0.0,1555.123779296875,1895.4371337890625,0.0,3148.4248046875,0.9079657196998596,1.0,0.0,3.0,1.0,0.0
