time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8006420135498047,0.3481859862804413,0.316360741853714,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.95189368724823,0.5821954607963562,0.5526619553565979,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9351658225059508,0.5556648373603821,0.3894670009613037,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8733063340187073,0.4576883018016815,0.4359622001647949,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6948583126068115,0.2247422635555267,1.028894305229187,284.9977111816406,284.95001220703125,302.16766357421875,296.2858581542969,298.96734619140625,297.210693359375,284.99615478515625,1.0,0.6155308485031128,0.4618264734745025,0.4618264734745025,1.0,1.0,-3.2698757648468018,1.1546032428741455,2.115272521972656,0.1930916309356689,0.959349811077118,0.959349811077118,0.0,171.24484252929688,179.0,72065.2265625,0.0,2946.67041015625,1.0,278.4431457519531,283.0316467285156,299.2742614746094,303.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,33769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673180937767029,1.0,0.0,0.0,3.7552547454833984,3.755279302597046,9.409619678990566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.9423828125,0.0,1636.2830810546875,1895.4371337890625,0.0,3097.652099609375,0.9271037578582764,1.0,0.0,3.0,1.0,0.0
17765520,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8006420135498047,0.3481859862804413,0.316360741853714,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.95189368724823,0.5821954607963562,0.5526619553565979,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9351658225059508,0.5556648373603821,0.3894670009613037,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8733063340187073,0.4576883018016815,0.4359622001647949,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6948583126068115,0.2247422635555267,1.028894305229187,284.9977111816406,284.95001220703125,302.16766357421875,296.2858581542969,298.96734619140625,297.210693359375,284.99615478515625,1.0,0.6155308485031128,0.4618264734745025,0.4618264734745025,1.0,1.0,-3.2698757648468018,1.1546032428741455,2.115272521972656,0.1930916309356689,0.959349811077118,0.959349811077118,0.0,171.24484252929688,179.0,72065.2265625,0.0,2946.67041015625,1.0,278.4431457519531,283.0316467285156,299.2742614746094,303.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,33769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673180937767029,1.0,0.0,0.0,3.7552547454833984,3.755279302597046,9.409619678990566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.9423828125,0.0,1636.2830810546875,1895.4371337890625,0.0,3097.652099609375,0.9271037578582764,1.0,0.0,3.0,1.0,0.0
17765580,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7967687845230103,0.3477000296115875,0.3162677586078644,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9471748471260072,0.5820022225379944,0.5528758764266968,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9316480755805968,0.5576000809669495,0.3910786807537079,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8694382905960083,0.4576226472854614,0.4362452328205108,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6916006803512573,0.2246314883232116,1.0295578241348269,284.90447998046875,284.95001220703125,302.1276550292969,296.25048828125,298.944580078125,297.2062683105469,284.9057006835937,1.0,0.617754340171814,0.4602479040622711,0.4602479040622711,1.0,1.0,-3.273104429244995,1.1520005464553833,2.1211037635803223,0.1897262036800384,0.8701754808425903,0.8701754808425903,0.0,174.5488739013672,182.0,72482.53125,0.0,2972.012451171875,1.0,278.1570739746094,282.92236328125,299.2669677734375,304.0126953125,293.1499938964844,293.1499938964844,278.45001220703125,38662.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738859295845032,1.0,0.0,0.0,3.634598970413208,3.634623527526856,8.814675425128371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.625,0.0,1535.938720703125,1895.4371337890625,0.0,3159.259033203125,0.9042081236839294,1.0,0.0,3.0,1.0,0.0
17765640,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7967687845230103,0.3477000296115875,0.3162677586078644,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9471748471260072,0.5820022225379944,0.5528758764266968,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9316480755805968,0.5576000809669495,0.3910786807537079,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8694382905960083,0.4576226472854614,0.4362452328205108,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6916006803512573,0.2246314883232116,1.0295578241348269,284.90447998046875,284.95001220703125,302.1276550292969,296.25048828125,298.944580078125,297.2062683105469,284.9057006835937,1.0,0.617754340171814,0.4602479040622711,0.4602479040622711,1.0,1.0,-3.273104429244995,1.1520005464553833,2.1211037635803223,0.1897262036800384,0.8701754808425903,0.8701754808425903,0.0,174.5488739013672,182.0,72482.53125,0.0,2972.012451171875,1.0,278.1570739746094,282.92236328125,299.2669677734375,304.0126953125,293.1499938964844,293.1499938964844,278.45001220703125,38662.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738859295845032,1.0,0.0,0.0,3.634598970413208,3.634623527526856,8.814675425128371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.625,0.0,1535.938720703125,1895.4371337890625,0.0,3159.259033203125,0.9042081236839294,1.0,0.0,3.0,1.0,0.0
17765700,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7950146794319153,0.3478478491306305,0.3162406086921692,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9449944496154784,0.5823108553886414,0.5529784560203552,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9301525950431824,0.5590860247612,0.3919426500797272,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8676809668540955,0.4579046070575714,0.4363733232021332,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6900933980941772,0.2247251719236374,1.0297759771347046,285.0176086425781,284.95001220703125,302.1100769042969,296.23443603515625,298.9368896484375,297.2082824707031,285.01873779296875,1.0,0.6188158988952637,0.4594586193561554,0.4594586193561554,1.0,1.0,-3.274643898010254,1.1506668329238892,2.123976945877075,0.187942236661911,0.9494434595108032,0.9494434595108032,0.0,176.0885009765625,182.0,71665.59375,0.0,2983.922119140625,1.0,278.4017944335937,283.05010986328125,299.20965576171875,303.78033447265625,293.1499938964844,293.1499938964844,278.45001220703125,34244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690969944000244,1.0,0.0,0.0,3.681188583374024,3.6812126636505127,9.042102533385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.181640625,0.0,1554.89990234375,1895.4371337890625,0.0,3114.339599609375,0.912697732448578,1.0,0.0,3.0,1.0,0.0
17765760,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7939913868904114,0.3480898737907409,0.3165037930011749,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9436475038528442,0.5827416777610779,0.5534228086471558,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9295476078987122,0.5606851577758789,0.3930862247943878,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8666198253631592,0.4582942426204681,0.4367753565311432,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6891827583312988,0.2248979210853576,1.0306812524795532,284.9981689453125,284.95001220703125,302.09423828125,296.219482421875,298.9307861328125,297.211669921875,284.99664306640625,1.0,0.6199938058853149,0.4586811363697052,0.4586811363697052,1.0,1.0,-3.278438806533813,1.1502233743667605,2.1282155513763428,0.1864301264286041,0.9562811851501464,0.9562811851501464,0.0,177.31204223632812,185.0,71804.46875,0.0,2998.907470703125,1.0,278.4429626464844,283.0322265625,299.20660400390625,303.82958984375,293.1499938964844,293.1499938964844,278.1499938964844,33693.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682332038879395,1.0,0.0,0.0,3.7410426139831534,3.7410671710968018,9.33853129936324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.513671875,0.0,1619.1513671875,1895.4371337890625,0.0,3106.236572265625,0.92392235994339,1.0,0.0,3.0,1.0,0.0
17765820,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7902738451957703,0.3475546240806579,0.3163632154464721,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9389850497245787,0.5824587941169739,0.5535498261451721,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9263213872909546,0.5627484917640686,0.3947831988334656,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8629568219184875,0.4581600725650787,0.4369915425777435,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6860862374305725,0.224776342511177,1.0312930345535278,284.9059143066406,284.95001220703125,302.068115234375,296.1933288574219,298.9132995605469,297.2076110839844,284.9070739746094,1.0,0.6221813559532166,0.4571261703968048,0.4571261703968048,1.0,1.0,-3.281466007232666,1.1475472450256348,2.1339187622070312,0.1830584853887558,0.8685304522514343,0.8685304522514343,0.0,180.62088012695312,188.0,72252.34375,0.0,3023.95556640625,1.0,278.1571655273437,282.9232788085937,299.2086486816406,303.9354858398437,293.1499938964844,293.1499938964844,278.45001220703125,38586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874588131904602,1.0,0.0,0.0,3.622568845748901,3.622592926025391,8.75642001574306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6796875,0.0,1522.0732421875,1895.4371337890625,0.0,3165.844482421875,0.9014809131622314,1.0,0.0,3.0,1.0,0.0
17765880,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7902738451957703,0.3475546240806579,0.3163632154464721,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9389850497245787,0.5824587941169739,0.5535498261451721,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9263213872909546,0.5627484917640686,0.3947831988334656,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8629568219184875,0.4581600725650787,0.4369915425777435,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6860862374305725,0.224776342511177,1.0312930345535278,284.9059143066406,284.95001220703125,302.068115234375,296.1933288574219,298.9132995605469,297.2076110839844,284.9070739746094,1.0,0.6221813559532166,0.4571261703968048,0.4571261703968048,1.0,1.0,-3.281466007232666,1.1475472450256348,2.1339187622070312,0.1830584853887558,0.8685304522514343,0.8685304522514343,0.0,180.62088012695312,188.0,72252.34375,0.0,3023.95556640625,1.0,278.1571655273437,282.9232788085937,299.2086486816406,303.9354858398437,293.1499938964844,293.1499938964844,278.45001220703125,38586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874588131904602,1.0,0.0,0.0,3.622568845748901,3.622592926025391,8.75642001574306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6796875,0.0,1522.0732421875,1895.4371337890625,0.0,3165.844482421875,0.9014809131622314,1.0,0.0,3.0,1.0,0.0
17765940,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7876219153404236,0.3478905856609344,0.3165547549724579,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9355332255363464,0.5831179022789001,0.5540179014205933,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9245010018348694,0.5660246014595032,0.3969035744667053,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8602966666221619,0.458760917186737,0.4374578595161438,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6838020086288452,0.2250318825244903,1.0323699712753296,284.99835205078125,284.95001220703125,302.04998779296875,296.1724853515625,298.9053955078125,297.213623046875,284.996826171875,1.0,0.624387264251709,0.4555712044239044,0.4555712044239044,1.0,1.0,-3.2866549491882324,1.1456878185272217,2.1409671306610107,0.1797306835651397,0.9543540477752686,0.9543540477752686,0.0,183.3790435791016,191.0,71618.5625,0.0,3050.654541015625,1.0,278.4429626464844,283.03155517578125,299.15826416015625,303.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,33642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686351180076599,1.0,0.0,0.0,3.731921672821045,3.731945991516113,9.293050879932708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.626953125,0.0,1608.1995849609375,1895.4371337890625,0.0,3110.0068359375,0.9217573404312134,1.0,0.0,3.0,1.0,0.0
17766000,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7876219153404236,0.3478905856609344,0.3165547549724579,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9355332255363464,0.5831179022789001,0.5540179014205933,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9245010018348694,0.5660246014595032,0.3969035744667053,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8602966666221619,0.458760917186737,0.4374578595161438,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6838020086288452,0.2250318825244903,1.0323699712753296,284.99835205078125,284.95001220703125,302.04998779296875,296.1724853515625,298.9053955078125,297.213623046875,284.996826171875,1.0,0.624387264251709,0.4555712044239044,0.4555712044239044,1.0,1.0,-3.2866549491882324,1.1456878185272217,2.1409671306610107,0.1797306835651397,0.9543540477752686,0.9543540477752686,0.0,183.3790435791016,191.0,71618.5625,0.0,3050.654541015625,1.0,278.4429626464844,283.03155517578125,299.15826416015625,303.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,33642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686351180076599,1.0,0.0,0.0,3.731921672821045,3.731945991516113,9.293050879932708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.626953125,0.0,1608.1995849609375,1895.4371337890625,0.0,3110.0068359375,0.9217573404312134,1.0,0.0,3.0,1.0,0.0
17766060,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7840908765792847,0.3473047614097595,0.3163648843765259,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.931052029132843,0.5827981233596802,0.554098904132843,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.921726942062378,0.5684203505516052,0.3988094627857208,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8568603992462158,0.4585556089878082,0.4376046657562256,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6808958649635315,0.2249031513929367,1.032938003540039,284.906982421875,284.95001220703125,302.0382995605469,296.1548156738281,298.8939208984375,297.2108154296875,284.9080810546875,1.0,0.6265516877174377,0.4540319740772247,0.4540319740772247,1.0,1.0,-3.289682626724243,1.142992377281189,2.146690368652344,0.176437422633171,0.8678292632102966,0.8678292632102966,0.0,186.6663360595703,194.0,72101.6796875,0.0,3075.689697265625,1.0,278.1572265625,282.9226989746094,299.1698913574219,303.88360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38516.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749280571937561,1.0,0.0,0.0,3.615564584732056,3.615588665008545,8.722591360310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.4287109375,0.0,1513.843994140625,1895.4371337890625,0.0,3169.0322265625,0.8998703956604004,1.0,0.0,3.0,1.0,0.0
17766120,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7840908765792847,0.3473047614097595,0.3163648843765259,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.931052029132843,0.5827981233596802,0.554098904132843,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.921726942062378,0.5684203505516052,0.3988094627857208,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8568603992462158,0.4585556089878082,0.4376046657562256,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6808958649635315,0.2249031513929367,1.032938003540039,284.906982421875,284.95001220703125,302.0382995605469,296.1548156738281,298.8939208984375,297.2108154296875,284.9080810546875,1.0,0.6265516877174377,0.4540319740772247,0.4540319740772247,1.0,1.0,-3.289682626724243,1.142992377281189,2.146690368652344,0.176437422633171,0.8678292632102966,0.8678292632102966,0.0,186.6663360595703,194.0,72101.6796875,0.0,3075.689697265625,1.0,278.1572265625,282.9226989746094,299.1698913574219,303.88360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38516.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749280571937561,1.0,0.0,0.0,3.615564584732056,3.615588665008545,8.722591360310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.4287109375,0.0,1513.843994140625,1895.4371337890625,0.0,3169.0322265625,0.8998703956604004,1.0,0.0,3.0,1.0,0.0
17766180,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7815888524055481,0.3475892245769501,0.3165102303028106,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9277849793434144,0.5834187269210815,0.5545356273651123,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9203288555145264,0.5720170736312866,0.4011671841144562,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8543750643730164,0.4590858221054077,0.4380033314228058,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.678771436214447,0.2251538932323455,1.033985257148743,284.99871826171875,284.95001220703125,302.0307006835937,296.1377868652344,298.8905029296875,297.2179870605469,284.9971923828125,1.0,0.6287454962730408,0.4524927139282226,0.4524927139282226,1.0,1.0,-3.294947385787964,1.1411293745040894,2.153818130493164,0.1733383238315582,0.9535780549049376,0.9535780549049376,0.0,189.4061279296875,197.0,71493.4140625,0.0,3102.59228515625,1.0,278.4429016113281,283.0299072265625,299.1241760253906,303.72137451171875,293.1499938964844,293.1499938964844,278.1499938964844,33595.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690969944000244,1.0,0.0,0.0,3.726755380630493,3.7267796993255615,9.267339464713586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5888671875,0.0,1601.884765625,1895.4371337890625,0.0,3114.33984375,0.9205611944198608,1.0,0.0,3.0,1.0,0.0
17766240,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7815888524055481,0.3475892245769501,0.3165102303028106,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9277849793434144,0.5834187269210815,0.5545356273651123,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9203288555145264,0.5720170736312866,0.4011671841144562,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8543750643730164,0.4590858221054077,0.4380033314228058,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.678771436214447,0.2251538932323455,1.033985257148743,284.99871826171875,284.95001220703125,302.0307006835937,296.1377868652344,298.8905029296875,297.2179870605469,284.9971923828125,1.0,0.6287454962730408,0.4524927139282226,0.4524927139282226,1.0,1.0,-3.294947385787964,1.1411293745040894,2.153818130493164,0.1733383238315582,0.9535780549049376,0.9535780549049376,0.0,189.4061279296875,197.0,71493.4140625,0.0,3102.59228515625,1.0,278.4429016113281,283.0299072265625,299.1241760253906,303.72137451171875,293.1499938964844,293.1499938964844,278.1499938964844,33595.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690969944000244,1.0,0.0,0.0,3.726755380630493,3.7267796993255615,9.267339464713586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5888671875,0.0,1601.884765625,1895.4371337890625,0.0,3114.33984375,0.9205611944198608,1.0,0.0,3.0,1.0,0.0
17766300,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7802384495735168,0.3473182022571563,0.3165538311004638,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9260355830192566,0.5832858085632324,0.5547376871109009,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9195061326026917,0.5733315348625183,0.4023296236991882,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8530552983283997,0.4590072929859161,0.4381999671459198,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.677669107913971,0.2251259237527847,1.0346308946609497,284.8720397949219,284.95001220703125,302.0283508300781,296.1295166015625,298.886474609375,297.2173156738281,284.87078857421875,1.0,0.629884660243988,0.4517230987548828,0.4517230987548828,1.0,1.0,-3.297659397125244,1.1402102708816528,2.157449245452881,0.1718900501728058,0.8642512559890747,0.8642512559890747,0.0,190.88284301757807,197.0,72300.3359375,0.0,3116.840087890625,1.0,278.1961669921875,282.8878173828125,299.1589660644531,303.9310913085937,293.1499938964844,293.1499938964844,278.1499938964844,37912.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744605779647827,1.0,0.0,0.0,3.685672044754028,3.685696601867676,9.064140726877667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.1455078125,0.0,1587.6690673828125,1895.4371337890625,0.0,3164.648193359375,0.9124621748924256,1.0,0.0,3.0,1.0,0.0
17766360,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7782082557678223,0.3469566404819488,0.3162773251533508,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.923474907875061,0.5830212831497192,0.5545518398284912,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.917883276939392,0.5745882391929626,0.4032127559185028,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8511154055595398,0.458814799785614,0.4380873441696167,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6760212182998657,0.22501902282238,1.0345293283462524,284.9069519042969,284.95001220703125,302.02685546875,296.1213684082031,298.88201904296875,297.21551513671875,284.9081420898437,1.0,0.6308928728103638,0.4509746134281158,0.4509746134281158,1.0,1.0,-3.2979094982147217,1.138399600982666,2.159509897232056,0.1701950281858444,0.8670867085456848,0.8670867085456848,0.0,192.7006683349609,200.0,71983.6640625,0.0,3127.63134765625,1.0,278.157470703125,282.92041015625,299.1371154785156,303.8427429199219,293.1499938964844,293.1499938964844,278.45001220703125,38501.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755364418029785,1.0,0.0,0.0,3.611539602279663,3.611563682556152,8.703182174940594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.05859375,0.0,1509.320556640625,1895.4371337890625,0.0,3174.7373046875,0.8989232778549194,1.0,0.0,3.0,1.0,0.0
17766420,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7757800221443176,0.3471879363059997,0.316378504037857,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9202945232391356,0.5835426449775696,0.5549011826515198,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9166748523712158,0.5783296227455139,0.4056746661663055,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.848720371723175,0.4592782855033874,0.4384252429008484,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6739839911460876,0.2252601385116577,1.0355433225631714,284.9986267089844,284.95001220703125,302.0263977050781,296.10552978515625,298.8813781738281,297.2228698730469,284.99713134765625,1.0,0.6330632567405701,0.4494775831699371,0.4494775831699371,1.0,1.0,-3.303028106689453,1.1365541219711304,2.166473865509033,0.1668623387813568,0.952808439731598,0.952808439731598,0.0,195.4544372558593,203.0,71387.3984375,0.0,3154.432861328125,1.0,278.4429016113281,283.0272827148437,299.09210205078125,303.6816101074219,293.1499938964844,293.1499938964844,278.1499938964844,33580.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697319030761719,1.0,0.0,0.0,3.7233290672302246,3.723353385925293,9.250306902686134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.5029296875,0.0,1597.8265380859375,1895.4371337890625,0.0,3120.295654296875,0.919780135154724,1.0,0.0,3.0,1.0,0.0
17766480,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7757800221443176,0.3471879363059997,0.316378504037857,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9202945232391356,0.5835426449775696,0.5549011826515198,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9166748523712158,0.5783296227455139,0.4056746661663055,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.848720371723175,0.4592782855033874,0.4384252429008484,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6739839911460876,0.2252601385116577,1.0355433225631714,284.9986267089844,284.95001220703125,302.0263977050781,296.10552978515625,298.8813781738281,297.2228698730469,284.99713134765625,1.0,0.6330632567405701,0.4494775831699371,0.4494775831699371,1.0,1.0,-3.303028106689453,1.1365541219711304,2.166473865509033,0.1668623387813568,0.952808439731598,0.952808439731598,0.0,195.4544372558593,203.0,71387.3984375,0.0,3154.432861328125,1.0,278.4429016113281,283.0272827148437,299.09210205078125,303.6816101074219,293.1499938964844,293.1499938964844,278.1499938964844,33580.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697319030761719,1.0,0.0,0.0,3.7233290672302246,3.723353385925293,9.250306902686134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.5029296875,0.0,1597.8265380859375,1895.4371337890625,0.0,3120.295654296875,0.919780135154724,1.0,0.0,3.0,1.0,0.0
17766540,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7724838256835938,0.3465052843093872,0.3161014318466186,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.916108250617981,0.5830404162406921,0.5548223853111267,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9144220352172852,0.5810292363166809,0.4078117907047272,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8455617427825928,0.4589422941207886,0.4384501576423645,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6713261008262634,0.2251138091087341,1.0360506772994995,284.9074401855469,284.95001220703125,302.0289611816406,296.0902709960937,298.8752746582031,297.2204895019531,284.9085388183594,1.0,0.6351821422576904,0.4479805827140808,0.4479805827140808,1.0,1.0,-3.305816411972046,1.1338269710540771,2.1719892024993896,0.1628735065460205,0.8667962551116943,0.8667962551116943,0.0,198.75978088378903,206.0,71885.265625,0.0,3179.252685546875,1.0,278.1572570800781,282.9178771972656,299.1060485839844,303.8041687011719,293.1499938964844,293.1499938964844,278.45001220703125,38472.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761967420578003,1.0,0.0,0.0,3.608462810516357,3.608486890792847,8.688359116604261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.41796875,0.0,1505.7366943359375,1895.4371337890625,0.0,3180.928466796875,0.8982535600662231,1.0,0.0,3.0,1.0,0.0
17766600,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7724838256835938,0.3465052843093872,0.3161014318466186,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.916108250617981,0.5830404162406921,0.5548223853111267,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9144220352172852,0.5810292363166809,0.4078117907047272,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8455617427825928,0.4589422941207886,0.4384501576423645,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6713261008262634,0.2251138091087341,1.0360506772994995,284.9074401855469,284.95001220703125,302.0289611816406,296.0902709960937,298.8752746582031,297.2204895019531,284.9085388183594,1.0,0.6351821422576904,0.4479805827140808,0.4479805827140808,1.0,1.0,-3.305816411972046,1.1338269710540771,2.1719892024993896,0.1628735065460205,0.8667962551116943,0.8667962551116943,0.0,198.75978088378903,206.0,71885.265625,0.0,3179.252685546875,1.0,278.1572570800781,282.9178771972656,299.1060485839844,303.8041687011719,293.1499938964844,293.1499938964844,278.45001220703125,38472.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761967420578003,1.0,0.0,0.0,3.608462810516357,3.608486890792847,8.688359116604261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.41796875,0.0,1505.7366943359375,1895.4371337890625,0.0,3180.928466796875,0.8982535600662231,1.0,0.0,3.0,1.0,0.0
17766660,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7700974345207214,0.3466878533363342,0.3161623775959015,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9130109548568726,0.5834541916847229,0.5550750494003296,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9133409261703492,0.5849064588546753,0.4103696644306183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8432157039642334,0.4593425393104553,0.4387315213680267,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.669341504573822,0.2253434956073761,1.0370254516601562,284.9986877441406,284.95001220703125,302.0342102050781,296.0755310058594,298.8769226074219,297.2279052734375,284.9971618652344,1.0,0.6373217105865479,0.4465380907058716,0.4465380907058716,1.0,1.0,-3.3107683658599854,1.1320809125900269,2.178687572479248,0.1584808081388473,0.952254056930542,0.952254056930542,0.0,201.5173797607422,209.0,71293.578125,0.0,3205.84326171875,1.0,278.44287109375,283.0244140625,299.0619506835937,303.64453125,293.1499938964844,293.1499938964844,278.1499938964844,33567.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703550100326538,1.0,0.0,0.0,3.7207512855529785,3.720775604248047,9.237502354153548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.1630859375,0.0,1594.7650146484375,1895.4371337890625,0.0,3126.14111328125,0.9191908240318298,1.0,0.0,3.0,1.0,0.0
17766720,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7700974345207214,0.3466878533363342,0.3161623775959015,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9130109548568726,0.5834541916847229,0.5550750494003296,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9133409261703492,0.5849064588546753,0.4103696644306183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8432157039642334,0.4593425393104553,0.4387315213680267,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.669341504573822,0.2253434956073761,1.0370254516601562,284.9986877441406,284.95001220703125,302.0342102050781,296.0755310058594,298.8769226074219,297.2279052734375,284.9971618652344,1.0,0.6373217105865479,0.4465380907058716,0.4465380907058716,1.0,1.0,-3.3107683658599854,1.1320809125900269,2.178687572479248,0.1584808081388473,0.952254056930542,0.952254056930542,0.0,201.5173797607422,209.0,71293.578125,0.0,3205.84326171875,1.0,278.44287109375,283.0244140625,299.0619506835937,303.64453125,293.1499938964844,293.1499938964844,278.1499938964844,33567.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703550100326538,1.0,0.0,0.0,3.7207512855529785,3.720775604248047,9.237502354153548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.1630859375,0.0,1594.7650146484375,1895.4371337890625,0.0,3126.14111328125,0.9191908240318298,1.0,0.0,3.0,1.0,0.0
17766780,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7669070363044739,0.3459657430648803,0.3158489465713501,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9090400338172911,0.5828460454940796,0.5548985600471497,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9112911224365234,0.5877295732498169,0.4125947952270508,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8401655554771423,0.4589476287364959,0.4387019872665405,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6667885184288025,0.2251879870891571,1.0374993085861206,284.9076232910156,284.95001220703125,302.0417785644531,296.061279296875,298.8726806640625,297.22540283203125,284.90869140625,1.0,0.6394090056419373,0.4450955688953399,0.4450955688953399,1.0,1.0,-3.31339430809021,1.1294382810592651,2.183955907821656,0.1538235396146774,0.8664533495903015,0.8664533495903015,0.0,204.82408142089844,212.0,71795.78125,0.0,3230.405517578125,1.0,278.15728759765625,282.9148864746094,299.0770874023437,303.7686462402344,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876824140548706,1.0,0.0,0.0,3.606277704238892,3.606301784515381,8.677840241944068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.66015625,0.0,1503.2623291015625,1895.4371337890625,0.0,3186.810791015625,0.8977568745613098,1.0,0.0,3.0,1.0,0.0
17766840,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7669070363044739,0.3459657430648803,0.3158489465713501,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9090400338172911,0.5828460454940796,0.5548985600471497,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9112911224365234,0.5877295732498169,0.4125947952270508,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8401655554771423,0.4589476287364959,0.4387019872665405,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6667885184288025,0.2251879870891571,1.0374993085861206,284.9076232910156,284.95001220703125,302.0417785644531,296.061279296875,298.8726806640625,297.22540283203125,284.90869140625,1.0,0.6394090056419373,0.4450955688953399,0.4450955688953399,1.0,1.0,-3.31339430809021,1.1294382810592651,2.183955907821656,0.1538235396146774,0.8664533495903015,0.8664533495903015,0.0,204.82408142089844,212.0,71795.78125,0.0,3230.405517578125,1.0,278.15728759765625,282.9148864746094,299.0770874023437,303.7686462402344,293.1499938964844,293.1499938964844,278.45001220703125,38461.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876824140548706,1.0,0.0,0.0,3.606277704238892,3.606301784515381,8.677840241944068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.66015625,0.0,1503.2623291015625,1895.4371337890625,0.0,3186.810791015625,0.8977568745613098,1.0,0.0,3.0,1.0,0.0
17766900,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7654746174812317,0.3459953963756561,0.3157221674919128,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9072646498680116,0.5829408168792725,0.5548076629638672,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9104976058006288,0.5896807312965393,0.4137766361236572,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8387778997421265,0.4590660035610199,0.438679963350296,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6656105518341064,0.2252589464187622,1.0376245975494385,285.0185241699219,284.95001220703125,302.0463562011719,296.0543518066406,298.8736877441406,297.2284545898437,285.01953125,1.0,0.6404055953025818,0.4443742930889129,0.4443742930889129,1.0,1.0,-3.314670324325561,1.128095626831055,2.186574697494507,0.1514762789011001,0.9449391961097716,0.9449391961097716,0.0,206.35818481445312,212.0,71026.671875,0.0,3241.95361328125,1.0,278.4011535644531,283.03985595703125,299.02850341796875,303.5497131347656,293.1499938964844,293.1499938964844,278.45001220703125,34070.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719101548194885,1.0,0.0,0.0,3.6560699939727774,3.656093597412109,8.919125775719294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9267578125,0.0,1525.4722900390625,1895.4371337890625,0.0,3140.728515625,0.906933069229126,1.0,0.0,3.0,1.0,0.0
17766960,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7646260857582092,0.3461125195026397,0.3158773183822632,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9061599969863892,0.5831505060195923,0.5550495386123657,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9103983640670776,0.591733455657959,0.4152398705482483,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8379204869270325,0.4592902064323425,0.438928872346878,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6649083495140076,0.2254102528095245,1.0384386777877808,284.9988708496094,284.95001220703125,302.0513610839844,296.04754638671875,298.87567138671875,297.2326354980469,284.9974060058594,1.0,0.6415172815322876,0.4436634182929992,0.4436634182929992,1.0,1.0,-3.3181817531585693,1.1276109218597412,2.190570831298828,0.1493930667638778,0.9518572092056274,0.9518572092056274,0.0,207.583251953125,215.0,71204.3203125,0.0,3256.76708984375,1.0,278.4427795410156,283.021484375,299.03369140625,303.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,33551.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709510564804077,1.0,0.0,0.0,3.718402624130249,3.718426942825317,9.225844337379384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.072265625,0.0,1591.9456787109375,1895.4371337890625,0.0,3131.73193359375,0.9187227487564088,1.0,0.0,3.0,1.0,0.0
17767020,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7616795301437378,0.3453728556632995,0.3155397474765777,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.902651071548462,0.5824557542800903,0.5547799468040466,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.908722758293152,0.5947242379188538,0.4175637662410736,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8351030349731445,0.4588525891304016,0.4388507604598999,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6625773310661316,0.2252550274133682,1.0388857126235962,284.9076538085937,284.95001220703125,302.0625305175781,296.0342102050781,298.8724670410156,297.23016357421875,284.90869140625,1.0,0.6435754895210266,0.4422416985034942,0.4422416985034942,1.0,1.0,-3.3206980228424072,1.1248061656951904,2.195891857147217,0.1466759592294693,0.8660239577293396,0.8660239577293396,0.0,210.8819732666016,218.0,71703.1875,0.0,3281.128173828125,1.0,278.1573181152344,282.9115600585937,299.0498962402344,303.73486328125,293.1499938964844,293.1499938964844,278.45001220703125,38459.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774003386497498,1.0,0.0,0.0,3.604161739349365,3.6041855812072754,8.667659017191909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.9326171875,0.0,1500.9359130859375,1895.4371337890625,0.0,3192.213134765625,0.8972826600074768,1.0,0.0,3.0,1.0,0.0
17767080,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7616795301437378,0.3453728556632995,0.3155397474765777,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.902651071548462,0.5824557542800903,0.5547799468040466,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.908722758293152,0.5947242379188538,0.4175637662410736,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8351030349731445,0.4588525891304016,0.4388507604598999,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6625773310661316,0.2252550274133682,1.0388857126235962,284.9076538085937,284.95001220703125,302.0625305175781,296.0342102050781,298.8724670410156,297.23016357421875,284.90869140625,1.0,0.6435754895210266,0.4422416985034942,0.4422416985034942,1.0,1.0,-3.3206980228424072,1.1248061656951904,2.195891857147217,0.1466759592294693,0.8660239577293396,0.8660239577293396,0.0,210.8819732666016,218.0,71703.1875,0.0,3281.128173828125,1.0,278.1573181152344,282.9115600585937,299.0498962402344,303.73486328125,293.1499938964844,293.1499938964844,278.45001220703125,38459.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774003386497498,1.0,0.0,0.0,3.604161739349365,3.6041855812072754,8.667659017191909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.9326171875,0.0,1500.9359130859375,1895.4371337890625,0.0,3192.213134765625,0.8972826600074768,1.0,0.0,3.0,1.0,0.0
17767140,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7596343159675598,0.3455067276954651,0.3155511915683746,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.900156557559967,0.5826934576034546,0.5548595786094666,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9082173109054564,0.5989614725112915,0.4203599691390991,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8330813050270081,0.4591605067253113,0.4390379190444946,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6609110832214355,0.2254791259765625,1.0398024320602417,284.9984130859375,284.95001220703125,302.07501220703125,296.0213317871094,298.8763427734375,297.23760986328125,284.9969177246094,1.0,0.6456639766693115,0.4408199489116668,0.4408199489116668,1.0,1.0,-3.3254902362823486,1.1228032112121582,2.2026870250701904,0.1446099281311035,0.951070249080658,0.951070249080658,0.0,213.6227569580078,221.0,71110.171875,0.0,3307.51953125,1.0,278.4428405761719,283.01763916015625,299.00738525390625,303.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871475338935852,1.0,0.0,0.0,3.716652631759644,3.716676712036133,9.217162073582584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.2734375,0.0,1590.0343017578125,1895.4371337890625,0.0,3136.64990234375,0.9182656407356262,1.0,0.0,3.0,1.0,0.0
17767200,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7596343159675598,0.3455067276954651,0.3155511915683746,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.900156557559967,0.5826934576034546,0.5548595786094666,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9082173109054564,0.5989614725112915,0.4203599691390991,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8330813050270081,0.4591605067253113,0.4390379190444946,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6609110832214355,0.2254791259765625,1.0398024320602417,284.9984130859375,284.95001220703125,302.07501220703125,296.0213317871094,298.8763427734375,297.23760986328125,284.9969177246094,1.0,0.6456639766693115,0.4408199489116668,0.4408199489116668,1.0,1.0,-3.3254902362823486,1.1228032112121582,2.2026870250701904,0.1446099281311035,0.951070249080658,0.951070249080658,0.0,213.6227569580078,221.0,71110.171875,0.0,3307.51953125,1.0,278.4428405761719,283.01763916015625,299.00738525390625,303.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871475338935852,1.0,0.0,0.0,3.716652631759644,3.716676712036133,9.217162073582584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.2734375,0.0,1590.0343017578125,1895.4371337890625,0.0,3136.64990234375,0.9182656407356262,1.0,0.0,3.0,1.0,0.0
17767260,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7568454742431641,0.3447535634040832,0.3151994049549103,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8968429565429688,0.5819171071052551,0.554517924785614,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9068046808242798,0.602114737033844,0.4228129386901855,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8303946256637573,0.4586803615093231,0.4389209449291229,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6587178707122803,0.2253170311450958,1.0402259826660156,284.90771484375,284.95001220703125,302.0884094238281,296.0088806152344,298.8735656738281,297.2347106933594,284.90875244140625,1.0,0.6477057933807373,0.4394194781780243,0.4394194781780243,1.0,1.0,-3.327984094619751,1.119979739189148,2.208004236221313,0.1422913521528244,0.8655516505241394,0.8655516505241394,0.0,216.91720581054688,224.0,71606.9921875,0.0,3331.893798828125,1.0,278.1573181152344,282.9081420898437,299.0244140625,303.70263671875,293.1499938964844,293.1499938964844,278.45001220703125,38461.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877906858921051,1.0,0.0,0.0,3.6019446849823,3.60196852684021,8.656998602418753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.125,0.0,1498.5372314453125,1895.4371337890625,0.0,3196.96142578125,0.8967913389205933,1.0,0.0,3.0,1.0,0.0
