time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7568454742431641,0.3447535634040832,0.3151994049549103,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8968429565429688,0.5819171071052551,0.554517924785614,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9068046808242798,0.602114737033844,0.4228129386901855,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8303946256637573,0.4586803615093231,0.4389209449291229,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6587178707122803,0.2253170311450958,1.0402259826660156,284.90771484375,284.95001220703125,302.0884094238281,296.0088806152344,298.8735656738281,297.2347106933594,284.90875244140625,1.0,0.6477057933807373,0.4394194781780243,0.4394194781780243,1.0,1.0,-3.327984094619751,1.119979739189148,2.208004236221313,0.1422913521528244,0.8655516505241394,0.8655516505241394,0.0,216.91720581054688,224.0,71606.9921875,0.0,3331.893798828125,1.0,278.1573181152344,282.9081420898437,299.0244140625,303.70263671875,293.1499938964844,293.1499938964844,278.45001220703125,38461.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877906858921051,1.0,0.0,0.0,3.6019446849823,3.60196852684021,8.656998602418753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.125,0.0,1498.5372314453125,1895.4371337890625,0.0,3196.96142578125,0.8967913389205933,1.0,0.0,3.0,1.0,0.0
17767380,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7548041939735413,0.3448683619499206,0.3152012825012207,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8942819237709045,0.582046389579773,0.5545072555541992,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9063050746917723,0.6064423322677612,0.4256848692893982,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.828340470790863,0.4589356184005737,0.4390665590763092,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6570476293563843,0.2255254685878753,1.0411078929901123,284.998291015625,284.95001220703125,302.10235595703125,295.99676513671875,298.8776550292969,297.2414245605469,284.996826171875,1.0,0.6497727036476135,0.4380189776420593,0.4380189776420593,1.0,1.0,-3.3326518535614014,1.1180822849273682,2.2145698070526123,0.1381517499685287,0.950438380241394,0.950438380241394,0.0,219.66769409179688,227.0,71015.8984375,0.0,3358.182861328125,1.0,278.4428100585937,283.0141906738281,298.98260498046875,303.5454406738281,293.1499938964844,293.1499938964844,278.1499938964844,33563.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719379305839539,1.0,0.0,0.0,3.7145068645477295,3.7145309448242174,9.20652212244022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.71484375,0.0,1587.57373046875,1895.4371337890625,0.0,3140.98876953125,0.9177829027175904,1.0,0.0,3.0,1.0,0.0
17767440,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7548041939735413,0.3448683619499206,0.3152012825012207,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8942819237709045,0.582046389579773,0.5545072555541992,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9063050746917723,0.6064423322677612,0.4256848692893982,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.828340470790863,0.4589356184005737,0.4390665590763092,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6570476293563843,0.2255254685878753,1.0411078929901123,284.998291015625,284.95001220703125,302.10235595703125,295.99676513671875,298.8776550292969,297.2414245605469,284.996826171875,1.0,0.6497727036476135,0.4380189776420593,0.4380189776420593,1.0,1.0,-3.3326518535614014,1.1180822849273682,2.2145698070526123,0.1381517499685287,0.950438380241394,0.950438380241394,0.0,219.66769409179688,227.0,71015.8984375,0.0,3358.182861328125,1.0,278.4428100585937,283.0141906738281,298.98260498046875,303.5454406738281,293.1499938964844,293.1499938964844,278.1499938964844,33563.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719379305839539,1.0,0.0,0.0,3.7145068645477295,3.7145309448242174,9.20652212244022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.71484375,0.0,1587.57373046875,1895.4371337890625,0.0,3140.98876953125,0.9177829027175904,1.0,0.0,3.0,1.0,0.0
17767500,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7536761164665222,0.3445214033126831,0.3151741325855255,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8928772211074829,0.5816673040390015,0.5544803142547607,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.905899703502655,0.6080752611160278,0.4270823895931244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8272188305854797,0.4587246775627136,0.4391394853591919,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6561601161956787,0.2254756242036819,1.0416735410690308,284.8729248046875,284.95001220703125,302.10943603515625,295.9908752441406,298.8766784667969,297.2402038574219,284.8717956542969,1.0,0.6508450508117676,0.437318742275238,0.437318742275238,1.0,1.0,-3.3350393772125244,1.1171811819076538,2.21785831451416,0.135525956749916,0.8619886636734009,0.8619886636734009,0.0,221.15240478515625,227.0,71824.5,0.0,3372.0888671875,1.0,278.1964416503906,282.8730773925781,299.0201110839844,303.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,37913.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772937655448914,1.0,0.0,0.0,3.673155069351196,3.673179864883423,9.002680485536985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.3037109375,0.0,1573.4871826171875,1895.4371337890625,0.0,3191.214111328125,0.909665584564209,1.0,0.0,3.0,1.0,0.0
17767560,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7520148754119873,0.3440964818000793,0.314840018749237,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8908835649490356,0.5811624526977539,0.5540710091590881,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9048738479614258,0.6096515655517578,0.4281858205795288,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8256022334098816,0.4584079086780548,0.4389102160930633,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6548416614532471,0.2253470867872238,1.0414888858795166,284.90777587890625,284.95001220703125,302.1165466308594,295.98504638671875,298.87506103515625,297.23797607421875,284.9089660644531,1.0,0.6517869830131531,0.4366386830806732,0.4366386830806732,1.0,1.0,-3.334974527359009,1.1154062747955322,2.219568252563477,0.1328456252813339,0.8650957942008972,0.8650957942008972,0.0,222.97146606445312,230.0,71511.640625,0.0,3382.306884765625,1.0,278.1575012207031,282.905029296875,299.0006103515625,303.6723022460937,293.1499938964844,293.1499938964844,278.45001220703125,38481.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783562779426575,1.0,0.0,0.0,3.599484205245972,3.599508285522461,8.645176308164082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.80859375,0.0,1495.99951171875,1895.4371337890625,0.0,3201.174072265625,0.8962663412094116,1.0,0.0,3.0,1.0,0.0
17767620,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7500479221343994,0.3441693186759949,0.3148128986358642,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.888366162776947,0.5811944603919983,0.5539678335189819,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.904464602470398,0.6140390634536743,0.431099534034729,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8235985040664673,0.4586294591426849,0.4390220940113067,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6532471179962158,0.2255509197711944,1.042341947555542,284.99822998046875,284.95001220703125,302.1305847167969,295.97369384765625,298.87939453125,297.2449035644531,284.99676513671875,1.0,0.6538246870040894,0.4352785348892212,0.4352785348892212,1.0,1.0,-3.339470863342285,1.1135200262069702,2.2259509563446045,0.128583014011383,0.9499131441116332,0.9499131441116332,0.0,225.7274932861328,233.0,70927.8828125,0.0,3408.352783203125,1.0,278.4428100585937,283.0108642578125,298.9594116210937,303.5159912109375,293.1499938964844,293.1499938964844,278.1499938964844,33560.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723670244216919,1.0,0.0,0.0,3.712573289871216,3.712597608566284,9.196940595757042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7333984375,0.0,1585.3414306640625,1895.4371337890625,0.0,3145.013671875,0.9173469543457032,1.0,0.0,3.0,1.0,0.0
17767680,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7500479221343994,0.3441693186759949,0.3148128986358642,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.888366162776947,0.5811944603919983,0.5539678335189819,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.904464602470398,0.6140390634536743,0.431099534034729,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8235985040664673,0.4586294591426849,0.4390220940113067,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6532471179962158,0.2255509197711944,1.042341947555542,284.99822998046875,284.95001220703125,302.1305847167969,295.97369384765625,298.87939453125,297.2449035644531,284.99676513671875,1.0,0.6538246870040894,0.4352785348892212,0.4352785348892212,1.0,1.0,-3.339470863342285,1.1135200262069702,2.2259509563446045,0.128583014011383,0.9499131441116332,0.9499131441116332,0.0,225.7274932861328,233.0,70927.8828125,0.0,3408.352783203125,1.0,278.4428100585937,283.0108642578125,298.9594116210937,303.5159912109375,293.1499938964844,293.1499938964844,278.1499938964844,33560.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723670244216919,1.0,0.0,0.0,3.712573289871216,3.712597608566284,9.196940595757042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7333984375,0.0,1585.3414306640625,1895.4371337890625,0.0,3145.013671875,0.9173469543457032,1.0,0.0,3.0,1.0,0.0
17767740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7474185228347778,0.3433316946029663,0.3143914639949798,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8851453065872192,0.5802236795425415,0.5534428954124451,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9032601118087769,0.6172837018966675,0.4336243271827698,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8210106492042542,0.4580779671669006,0.4388366043567657,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6512153148651123,0.2253725826740265,1.042701005935669,284.9078674316406,284.95001220703125,302.1441345214844,295.962646484375,298.87652587890625,297.24169921875,284.90887451171875,1.0,0.6558062434196472,0.4339184165000915,0.4339184165000915,1.0,1.0,-3.341585159301758,1.1106587648391724,2.230926513671875,0.1252304017543792,0.8647028207778931,0.8647028207778931,0.0,229.03912353515625,236.0,71426.046875,0.0,3432.121337890625,1.0,278.1573486328125,282.90167236328125,298.9781494140625,303.6435852050781,293.1499938964844,293.1499938964844,278.45001220703125,38461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787908554077148,1.0,0.0,0.0,3.5977728366851807,3.59779691696167,8.636957886665186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.3876953125,0.0,1493.98876953125,1895.4371337890625,0.0,3205.247802734375,0.8958605527877808,1.0,0.0,3.0,1.0,0.0
17767800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7474185228347778,0.3433316946029663,0.3143914639949798,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8851453065872192,0.5802236795425415,0.5534428954124451,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9032601118087769,0.6172837018966675,0.4336243271827698,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8210106492042542,0.4580779671669006,0.4388366043567657,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6512153148651123,0.2253725826740265,1.042701005935669,284.9078674316406,284.95001220703125,302.1441345214844,295.962646484375,298.87652587890625,297.24169921875,284.90887451171875,1.0,0.6558062434196472,0.4339184165000915,0.4339184165000915,1.0,1.0,-3.341585159301758,1.1106587648391724,2.230926513671875,0.1252304017543792,0.8647028207778931,0.8647028207778931,0.0,229.03912353515625,236.0,71426.046875,0.0,3432.121337890625,1.0,278.1573486328125,282.90167236328125,298.9781494140625,303.6435852050781,293.1499938964844,293.1499938964844,278.45001220703125,38461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787908554077148,1.0,0.0,0.0,3.5977728366851807,3.59779691696167,8.636957886665186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.3876953125,0.0,1493.98876953125,1895.4371337890625,0.0,3205.247802734375,0.8958605527877808,1.0,0.0,3.0,1.0,0.0
17767860,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7455630898475647,0.3433437049388885,0.3143029808998108,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8827613592147827,0.5801675915718079,0.5532539486885071,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9030051827430724,0.6216968297958374,0.4365555346012115,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8191183805465698,0.4582747220993042,0.4389218986034393,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6497520208358765,0.2255710959434509,1.0435181856155396,284.998046875,284.95001220703125,302.1568603515625,295.95196533203125,298.88055419921875,297.24884033203125,284.99658203125,1.0,0.6578081250190735,0.4326125085353851,0.4326125085353851,1.0,1.0,-3.345854043960572,1.1086783409118652,2.237175464630127,0.1227689459919929,0.9492323994636536,0.9492323994636536,0.0,231.8014068603516,239.0,70838.6015625,0.0,3457.786376953125,1.0,278.4427795410156,283.0076904296875,298.9375,303.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,33562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872757613658905,1.0,0.0,0.0,3.710462808609009,3.710486888885498,9.18648709102854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.892578125,0.0,1582.944091796875,1895.4371337890625,0.0,3148.6767578125,0.9168723821640016,1.0,0.0,3.0,1.0,0.0
17767920,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7455630898475647,0.3433437049388885,0.3143029808998108,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8827613592147827,0.5801675915718079,0.5532539486885071,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9030051827430724,0.6216968297958374,0.4365555346012115,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8191183805465698,0.4582747220993042,0.4389218986034393,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6497520208358765,0.2255710959434509,1.0435181856155396,284.998046875,284.95001220703125,302.1568603515625,295.95196533203125,298.88055419921875,297.24884033203125,284.99658203125,1.0,0.6578081250190735,0.4326125085353851,0.4326125085353851,1.0,1.0,-3.345854043960572,1.1086783409118652,2.237175464630127,0.1227689459919929,0.9492323994636536,0.9492323994636536,0.0,231.8014068603516,239.0,70838.6015625,0.0,3457.786376953125,1.0,278.4427795410156,283.0076904296875,298.9375,303.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,33562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872757613658905,1.0,0.0,0.0,3.710462808609009,3.710486888885498,9.18648709102854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.892578125,0.0,1582.944091796875,1895.4371337890625,0.0,3148.6767578125,0.9168723821640016,1.0,0.0,3.0,1.0,0.0
17767980,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7430891990661621,0.3424811959266662,0.3138489723205566,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8797026872634888,0.5791165232658386,0.5526493191719055,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9019736647605896,0.6249417662620544,0.4390812516212463,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8166486024856567,0.4577029347419739,0.438713937997818,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6478694081306458,0.225385844707489,1.0438392162322998,284.907958984375,284.95001220703125,302.1683959960937,295.94158935546875,298.87744140625,297.246337890625,284.9089660644531,1.0,0.6597537994384766,0.4313066005706787,0.4313066005706787,1.0,1.0,-3.347764730453491,1.1057473421096802,2.242017269134521,0.1211921572685241,0.8642338514328003,0.8642338514328003,0.0,235.1125946044922,242.0,71336.1953125,0.0,3481.151611328125,1.0,278.1573791503906,282.8988037109375,298.9569702148437,303.6160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38460.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791675567626953,1.0,0.0,0.0,3.5954482555389404,3.5954720973968506,8.625800091976998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.7333984375,0.0,1491.4580078125,1895.4371337890625,0.0,3208.778564453125,0.8953437805175781,1.0,0.0,3.0,1.0,0.0
17768040,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7430891990661621,0.3424811959266662,0.3138489723205566,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8797026872634888,0.5791165232658386,0.5526493191719055,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9019736647605896,0.6249417662620544,0.4390812516212463,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8166486024856567,0.4577029347419739,0.438713937997818,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6478694081306458,0.225385844707489,1.0438392162322998,284.907958984375,284.95001220703125,302.1683959960937,295.94158935546875,298.87744140625,297.246337890625,284.9089660644531,1.0,0.6597537994384766,0.4313066005706787,0.4313066005706787,1.0,1.0,-3.347764730453491,1.1057473421096802,2.242017269134521,0.1211921572685241,0.8642338514328003,0.8642338514328003,0.0,235.1125946044922,242.0,71336.1953125,0.0,3481.151611328125,1.0,278.1573791503906,282.8988037109375,298.9569702148437,303.6160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38460.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791675567626953,1.0,0.0,0.0,3.5954482555389404,3.5954720973968506,8.625800091976998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.7333984375,0.0,1491.4580078125,1895.4371337890625,0.0,3208.778564453125,0.8953437805175781,1.0,0.0,3.0,1.0,0.0
17768100,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7419542074203491,0.3424371182918548,0.3136598467826843,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.878266453742981,0.5789876580238342,0.5523508191108704,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9015859961509703,0.6271082758903503,0.4404074847698211,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8154802322387695,0.4577336311340332,0.4386097192764282,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6469695568084717,0.2254368364810943,1.0438777208328247,285.01788330078125,284.95001220703125,302.1736145019531,295.9364929199219,298.8788452148437,297.2496337890625,285.0187683105469,1.0,0.6606804132461548,0.4306536614894867,0.4306536614894867,1.0,1.0,-3.348688125610352,1.1043165922164917,2.2443714141845703,0.1195906475186348,0.9420406818389891,0.9420406818389891,0.0,236.645736694336,242.0,70569.328125,0.0,3492.080322265625,1.0,278.40087890625,283.0230712890625,298.90985107421875,303.39923095703125,293.1499938964844,293.1499938964844,278.45001220703125,34058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741557002067566,1.0,0.0,0.0,3.6455249786376953,3.6455485820770255,8.867750125318707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.625,0.0,1513.68798828125,1895.4371337890625,0.0,3161.789306640625,0.9045608639717102,1.0,0.0,3.0,1.0,0.0
17768160,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7412639856338501,0.342473030090332,0.3137454688549042,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8773164749145508,0.578971266746521,0.5523820519447327,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9017077684402466,0.6293516755104065,0.4420126378536224,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8147347569465637,0.4578695893287658,0.4387763440608978,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6464288830757141,0.2255664467811584,1.0446019172668457,284.9981689453125,284.95001220703125,302.17840576171875,295.9315185546875,298.8809509277344,297.25390625,284.9967346191406,1.0,0.6617203950881958,0.4300178587436676,0.4300178587436676,1.0,1.0,-3.351826429367065,1.103779673576355,2.248046875,0.117558367550373,0.9486713409423828,0.9486713409423828,0.0,237.8753204345703,245.0,70750.2734375,0.0,3506.44140625,1.0,278.44268798828125,283.005126953125,298.91680908203125,303.460693359375,293.1499938964844,293.1499938964844,278.1499938964844,33550.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731034994125366,1.0,0.0,0.0,3.707836151123047,3.7078604698181152,9.173485295832506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.3857421875,0.0,1579.854248046875,1895.4371337890625,0.0,3151.921142578125,0.9163415431976318,1.0,0.0,3.0,1.0,0.0
17768220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7387511730194092,0.3415937423706054,0.3132844567298889,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8741626739501953,0.5778353810310364,0.5517059564590454,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9005552530288696,0.6325803995132446,0.4445353746414184,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8121342658996582,0.4572731852531433,0.4385505616664886,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6444993615150452,0.2253579050302505,1.0448620319366455,284.90802001953125,284.95001220703125,302.1865234375,295.9217529296875,298.8764953613281,297.2504577636719,284.90899658203125,1.0,0.6636307239532471,0.4287462532520294,0.4287462532520294,1.0,1.0,-3.3535375595092773,1.1010881662368774,2.252449512481689,0.1121100038290023,0.8637030124664307,0.8637030124664307,0.0,241.1846923828125,248.0,71248.3046875,0.0,3529.398193359375,1.0,278.1573791503906,282.8962707519531,298.9371032714844,303.59002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38461.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795063495635986,1.0,0.0,0.0,3.592950820922852,3.5929746627807617,8.613820909886272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7138671875,0.0,1488.74658203125,1895.4371337890625,0.0,3211.9541015625,0.8947857618331909,1.0,0.0,3.0,1.0,0.0
17768280,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7387511730194092,0.3415937423706054,0.3132844567298889,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8741626739501953,0.5778353810310364,0.5517059564590454,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9005552530288696,0.6325803995132446,0.4445353746414184,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8121342658996582,0.4572731852531433,0.4385505616664886,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6444993615150452,0.2253579050302505,1.0448620319366455,284.90802001953125,284.95001220703125,302.1865234375,295.9217529296875,298.8764953613281,297.2504577636719,284.90899658203125,1.0,0.6636307239532471,0.4287462532520294,0.4287462532520294,1.0,1.0,-3.3535375595092773,1.1010881662368774,2.252449512481689,0.1121100038290023,0.8637030124664307,0.8637030124664307,0.0,241.1846923828125,248.0,71248.3046875,0.0,3529.398193359375,1.0,278.1573791503906,282.8962707519531,298.9371032714844,303.59002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38461.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795063495635986,1.0,0.0,0.0,3.592950820922852,3.5929746627807617,8.613820909886272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7138671875,0.0,1488.74658203125,1895.4371337890625,0.0,3211.9541015625,0.8947857618331909,1.0,0.0,3.0,1.0,0.0
17768340,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7369530200958252,0.3415777087211609,0.3131757080554962,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8717767596244812,0.5776171088218689,0.5513721704483032,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9002718925476074,0.636997401714325,0.4474716484546661,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8101796507835388,0.4574218690395355,0.4386030435562134,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.643077552318573,0.2255286872386932,1.0455807447433472,284.9976501464844,284.95001220703125,302.1923522949219,295.91229248046875,298.8786926269531,297.2578125,284.9961853027344,1.0,0.665565550327301,0.4274746477603912,0.4274746477603912,1.0,1.0,-3.3574509620666504,1.0991827249526978,2.258268356323242,0.106864258646965,0.9477346539497375,0.9477346539497375,0.0,243.9392852783203,251.0,70664.4140625,0.0,3554.390869140625,1.0,278.4427490234375,283.0022888183594,298.8975830078125,303.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,33564.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734128475189209,1.0,0.0,0.0,3.70566987991333,3.7056939601898193,9.162769174508868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.1064453125,0.0,1577.4910888671875,1895.4371337890625,0.0,3154.822509765625,0.9157938361167908,1.0,0.0,3.0,1.0,0.0
17768400,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7369530200958252,0.3415777087211609,0.3131757080554962,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8717767596244812,0.5776171088218689,0.5513721704483032,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9002718925476074,0.636997401714325,0.4474716484546661,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8101796507835388,0.4574218690395355,0.4386030435562134,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.643077552318573,0.2255286872386932,1.0455807447433472,284.9976501464844,284.95001220703125,302.1923522949219,295.91229248046875,298.8786926269531,297.2578125,284.9961853027344,1.0,0.665565550327301,0.4274746477603912,0.4274746477603912,1.0,1.0,-3.3574509620666504,1.0991827249526978,2.258268356323242,0.106864258646965,0.9477346539497375,0.9477346539497375,0.0,243.9392852783203,251.0,70664.4140625,0.0,3554.390869140625,1.0,278.4427490234375,283.0022888183594,298.8975830078125,303.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,33564.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734128475189209,1.0,0.0,0.0,3.70566987991333,3.7056939601898193,9.162769174508868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.1064453125,0.0,1577.4910888671875,1895.4371337890625,0.0,3154.822509765625,0.9157938361167908,1.0,0.0,3.0,1.0,0.0
17768460,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7346055507659912,0.3407046496868133,0.3127110600471496,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8688043355941772,0.5764216184616089,0.5506309270858765,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8992791175842285,0.6402282118797302,0.4499906599521637,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8076564073562622,0.4568035006523132,0.4383516013622284,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6412973403930664,0.2253225743770599,1.0458157062530518,284.9079895019531,284.95001220703125,302.19561767578125,295.90313720703125,298.8721923828125,297.2540283203125,284.908935546875,1.0,0.6674463748931885,0.4262082278728485,0.4262082278728485,1.0,1.0,-3.359017372131348,1.0963009595870972,2.262716293334961,0.1032978966832161,0.8629763722419739,0.8629763722419739,0.0,247.2445526123047,254.0,71154.90625,0.0,3577.042724609375,1.0,278.15740966796875,282.8941345214844,298.9183959960937,303.56500244140625,293.1499938964844,293.1499938964844,278.45001220703125,38472.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798024654388428,1.0,0.0,0.0,3.589872360229492,3.5898962020874023,8.59906663208676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.337890625,0.0,1485.4947509765625,1895.4371337890625,0.0,3214.7294921875,0.8941113948822021,1.0,0.0,3.0,1.0,0.0
17768520,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7346055507659912,0.3407046496868133,0.3127110600471496,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8688043355941772,0.5764216184616089,0.5506309270858765,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8992791175842285,0.6402282118797302,0.4499906599521637,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8076564073562622,0.4568035006523132,0.4383516013622284,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6412973403930664,0.2253225743770599,1.0458157062530518,284.9079895019531,284.95001220703125,302.19561767578125,295.90313720703125,298.8721923828125,297.2540283203125,284.908935546875,1.0,0.6674463748931885,0.4262082278728485,0.4262082278728485,1.0,1.0,-3.359017372131348,1.0963009595870972,2.262716293334961,0.1032978966832161,0.8629763722419739,0.8629763722419739,0.0,247.2445526123047,254.0,71154.90625,0.0,3577.042724609375,1.0,278.15740966796875,282.8941345214844,298.9183959960937,303.56500244140625,293.1499938964844,293.1499938964844,278.45001220703125,38472.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798024654388428,1.0,0.0,0.0,3.589872360229492,3.5898962020874023,8.59906663208676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.337890625,0.0,1485.4947509765625,1895.4371337890625,0.0,3214.7294921875,0.8941113948822021,1.0,0.0,3.0,1.0,0.0
17768580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.73299640417099,0.3406916558742523,0.3126048743724823,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.866633415222168,0.5761378407478333,0.5502362251281738,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8992010951042175,0.644650936126709,0.4529304504394531,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8058277368545532,0.4569305777549743,0.4383773803710937,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6400467753410339,0.2254952043294906,1.0465240478515625,284.99737548828125,284.95001220703125,302.1959228515625,295.8942565917969,298.8713073730469,297.2599792480469,284.99639892578125,1.0,0.6693552136421204,0.4249418377876282,0.4249418377876282,1.0,1.0,-3.362826347351074,1.0941284894943235,2.26869797706604,0.1013852581381797,0.9463692903518676,0.9463692903518676,0.0,249.99305725097656,257.0,70554.7421875,0.0,3601.84326171875,1.0,278.4419860839844,283.0008544921875,298.8797607421875,303.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,33648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736987709999084,1.0,0.0,0.0,3.699950695037842,3.699974775314331,9.13450833195384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7666015625,0.0,1571.6221923828125,1895.4371337890625,0.0,3157.50390625,0.9148314595222472,1.0,0.0,3.0,1.0,0.0
17768640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.73299640417099,0.3406916558742523,0.3126048743724823,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.866633415222168,0.5761378407478333,0.5502362251281738,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8992010951042175,0.644650936126709,0.4529304504394531,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8058277368545532,0.4569305777549743,0.4383773803710937,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6400467753410339,0.2254952043294906,1.0465240478515625,284.99737548828125,284.95001220703125,302.1959228515625,295.8942565917969,298.8713073730469,297.2599792480469,284.99639892578125,1.0,0.6693552136421204,0.4249418377876282,0.4249418377876282,1.0,1.0,-3.362826347351074,1.0941284894943235,2.26869797706604,0.1013852581381797,0.9463692903518676,0.9463692903518676,0.0,249.99305725097656,257.0,70554.7421875,0.0,3601.84326171875,1.0,278.4419860839844,283.0008544921875,298.8797607421875,303.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,33648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736987709999084,1.0,0.0,0.0,3.699950695037842,3.699974775314331,9.13450833195384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7666015625,0.0,1571.6221923828125,1895.4371337890625,0.0,3157.50390625,0.9148314595222472,1.0,0.0,3.0,1.0,0.0
17768700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7321167588233948,0.340293139219284,0.3125176429748535,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8654741644859314,0.5755748152732849,0.5500165224075317,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8990427255630493,0.6462923884391785,0.454338014125824,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8048392534255981,0.4566647410392761,0.4383875429630279,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6393995881080627,0.2254302948713302,1.0469952821731567,284.8725280761719,284.95001220703125,302.19488525390625,295.88995361328125,298.866455078125,297.2571716308594,284.87164306640625,1.0,0.6703456044197083,0.4243086278438568,0.4243086278438568,1.0,1.0,-3.364736318588257,1.0930217504501345,2.271714687347412,0.1006882339715957,0.8580869436264038,0.8580869436264038,0.0,251.4839324951172,257.0,71349.4765625,0.0,3614.935302734375,1.0,278.1966552734375,282.8604431152344,298.9186706542969,303.6231689453125,293.1499938964844,293.1499938964844,278.1499938964844,38016.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789817094802856,1.0,0.0,0.0,3.6585872173309326,3.658611536026001,8.931411343837681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.40625,0.0,1557.8692626953125,1895.4371337890625,0.0,3207.036865234375,0.9064434766769408,1.0,0.0,3.0,1.0,0.0
17768760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7307906746864319,0.3398262858390808,0.3121383190155029,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8638325333595276,0.5749129056930542,0.5494445562362671,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8983491659164429,0.6478787064552307,0.4554403126239776,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8033773303031921,0.4562970399856567,0.4381045699119568,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6383954882621765,0.2252852320671081,1.0467214584350586,284.9076843261719,284.95001220703125,302.19293212890625,295.8856811523437,298.8607482910156,297.2533569335937,284.90869140625,1.0,0.6712088584899902,0.4237035810947418,0.4237035810947418,1.0,1.0,-3.3642513751983643,1.0911206007003784,2.2731306552886963,0.099805012345314,0.8614934086799622,0.8614934086799622,0.0,253.2965087890625,260.0,71026.1953125,0.0,3624.2041015625,1.0,278.1576538085937,282.8927307128906,298.9005432128906,303.5390319824219,293.1499938964844,293.1499938964844,278.45001220703125,38516.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799706697463989,1.0,0.0,0.0,3.584585905075073,3.5846097469329834,8.57375937357574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.822265625,0.0,1480.0928955078125,1895.4371337890625,0.0,3216.305419921875,0.8929414749145508,1.0,0.0,3.0,1.0,0.0
17768820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7292214632034302,0.3398054838180542,0.3120289146900177,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.861718475818634,0.5745862722396851,0.5490219593048096,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8982879519462585,0.6522961854934692,0.458377331495285,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8015579581260681,0.4563955068588257,0.4381070137023926,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6371815800666809,0.2254456877708435,1.0473861694335938,284.99688720703125,284.95001220703125,302.1863098144531,295.8773803710937,298.857666015625,297.259033203125,284.9959411621094,1.0,0.6730931997299194,0.4224935173988342,0.4224935173988342,1.0,1.0,-3.367938756942749,1.0890538692474363,2.278885126113892,0.0976399034261703,0.9445051550865172,0.9445051550865172,0.0,256.04449462890625,263.0,70429.1796875,0.0,3648.79931640625,1.0,278.4419250488281,282.99957275390625,298.862548828125,303.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,33663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737978339195251,1.0,0.0,0.0,3.694334983825684,3.694359064102173,9.106800575864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.17578125,0.0,1565.35693359375,1895.4371337890625,0.0,3158.432861328125,0.9135806560516356,1.0,0.0,3.0,1.0,0.0
17768880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7292214632034302,0.3398054838180542,0.3120289146900177,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.861718475818634,0.5745862722396851,0.5490219593048096,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8982879519462585,0.6522961854934692,0.458377331495285,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8015579581260681,0.4563955068588257,0.4381070137023926,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6371815800666809,0.2254456877708435,1.0473861694335938,284.99688720703125,284.95001220703125,302.1863098144531,295.8773803710937,298.857666015625,297.259033203125,284.9959411621094,1.0,0.6730931997299194,0.4224935173988342,0.4224935173988342,1.0,1.0,-3.367938756942749,1.0890538692474363,2.278885126113892,0.0976399034261703,0.9445051550865172,0.9445051550865172,0.0,256.04449462890625,263.0,70429.1796875,0.0,3648.79931640625,1.0,278.4419250488281,282.99957275390625,298.862548828125,303.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,33663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737978339195251,1.0,0.0,0.0,3.694334983825684,3.694359064102173,9.106800575864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.17578125,0.0,1565.35693359375,1895.4371337890625,0.0,3158.432861328125,0.9135806560516356,1.0,0.0,3.0,1.0,0.0
17768940,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.727013111114502,0.3389336168766022,0.3115596175193786,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8589187264442444,0.5732974410057068,0.5481757521629333,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8973973989486694,0.6555074453353882,0.4608790576457977,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.799087643623352,0.4557341933250427,0.4378115832805633,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6355348229408264,0.2252217978239059,1.0475424528121948,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8448181152344,297.2522888183594,284.9091796875,1.0,0.6749202013015747,0.4212834537029266,0.4212834537029266,1.0,1.0,-3.3692049980163574,1.0861637592315674,2.28304123878479,0.0942219495773315,0.8604286313056946,0.8604286313056946,0.0,259.3516845703125,266.0,70900.890625,0.0,3670.855224609375,1.0,278.1575012207031,282.8926086425781,298.884033203125,303.5135803222656,293.1499938964844,293.1499938964844,278.45001220703125,38500.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800543546676636,1.0,0.0,0.0,3.5783557891845703,3.5783793926239014,8.543981948605506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.03515625,0.0,1473.2503662109375,1895.4371337890625,0.0,3217.08984375,0.8915809392929077,1.0,0.0,3.0,1.0,0.0
17769000,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.727013111114502,0.3389336168766022,0.3115596175193786,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8589187264442444,0.5732974410057068,0.5481757521629333,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8973973989486694,0.6555074453353882,0.4608790576457977,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.799087643623352,0.4557341933250427,0.4378115832805633,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6355348229408264,0.2252217978239059,1.0475424528121948,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8448181152344,297.2522888183594,284.9091796875,1.0,0.6749202013015747,0.4212834537029266,0.4212834537029266,1.0,1.0,-3.3692049980163574,1.0861637592315674,2.28304123878479,0.0942219495773315,0.8604286313056946,0.8604286313056946,0.0,259.3516845703125,266.0,70900.890625,0.0,3670.855224609375,1.0,278.1575012207031,282.8926086425781,298.884033203125,303.5135803222656,293.1499938964844,293.1499938964844,278.45001220703125,38500.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800543546676636,1.0,0.0,0.0,3.5783557891845703,3.5783793926239014,8.543981948605506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.03515625,0.0,1473.2503662109375,1895.4371337890625,0.0,3217.08984375,0.8915809392929077,1.0,0.0,3.0,1.0,0.0
17769060,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7254214882850647,0.3389011323451996,0.3114465177059173,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8567809462547302,0.5729052424430847,0.5476974248886108,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8972809910774231,0.6599169373512268,0.4638144373893738,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7972339391708374,0.4558033645153045,0.4377927482128143,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.634308934211731,0.2253695130348205,1.048172116279602,284.9965209960937,284.95001220703125,302.16064453125,295.86151123046875,298.8393859863281,297.25787353515625,284.9955749511719,1.0,0.6767779588699341,0.4201266765594482,0.4201266765594482,1.0,1.0,-3.3727476596832275,1.0842857360839844,2.288461923599243,0.0901161134243011,0.9427058696746826,0.9427058696746826,0.0,262.0995788574219,269.0,70307.234375,0.0,3695.18603515625,1.0,278.44189453125,282.9991149902344,298.8465270996094,303.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,33663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738464117050171,1.0,0.0,0.0,3.688247680664064,3.688271760940552,9.076814535546872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.4736328125,0.0,1558.4742431640625,1895.4371337890625,0.0,3158.888427734375,0.9122092127799988,1.0,0.0,3.0,1.0,0.0
17769120,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7254214882850647,0.3389011323451996,0.3114465177059173,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8567809462547302,0.5729052424430847,0.5476974248886108,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8972809910774231,0.6599169373512268,0.4638144373893738,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7972339391708374,0.4558033645153045,0.4377927482128143,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.634308934211731,0.2253695130348205,1.048172116279602,284.9965209960937,284.95001220703125,302.16064453125,295.86151123046875,298.8393859863281,297.25787353515625,284.9955749511719,1.0,0.6767779588699341,0.4201266765594482,0.4201266765594482,1.0,1.0,-3.3727476596832275,1.0842857360839844,2.288461923599243,0.0901161134243011,0.9427058696746826,0.9427058696746826,0.0,262.0995788574219,269.0,70307.234375,0.0,3695.18603515625,1.0,278.44189453125,282.9991149902344,298.8465270996094,303.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,33663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738464117050171,1.0,0.0,0.0,3.688247680664064,3.688271760940552,9.076814535546872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.4736328125,0.0,1558.4742431640625,1895.4371337890625,0.0,3158.888427734375,0.9122092127799988,1.0,0.0,3.0,1.0,0.0
