time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7232315540313721,0.3380241394042969,0.310972660779953,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8540331721305847,0.5715692043304443,0.5468040704727173,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8964008092880249,0.663114070892334,0.4663074314594269,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7947918772697449,0.4551206827163696,0.4374769032001495,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.632698118686676,0.2251396477222442,1.048302412033081,284.9086608886719,284.95001220703125,302.14093017578125,295.8539428710937,298.823974609375,297.2511901855469,284.90948486328125,1.0,0.6785789132118225,0.4189698994159698,0.4189698994159698,1.0,1.0,-3.3738837242126465,1.081531047821045,2.2923526763916016,0.0858718603849411,0.8591943979263306,0.8591943979263306,0.0,265.4039611816406,272.0,70778.1484375,0.0,3716.9599609375,1.0,278.15753173828125,282.8930969238281,298.8686218261719,303.48980712890625,293.1499938964844,293.1499938964844,278.45001220703125,38495.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801035284996033,1.0,0.0,0.0,3.571864604949951,3.5718882083892822,8.51301251714176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.1123046875,0.0,1466.2391357421875,1895.4371337890625,0.0,3217.55078125,0.8901385068893433,1.0,0.0,3.0,1.0,0.0
17769240,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7232315540313721,0.3380241394042969,0.310972660779953,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8540331721305847,0.5715692043304443,0.5468040704727173,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8964008092880249,0.663114070892334,0.4663074314594269,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7947918772697449,0.4551206827163696,0.4374769032001495,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.632698118686676,0.2251396477222442,1.048302412033081,284.9086608886719,284.95001220703125,302.14093017578125,295.8539428710937,298.823974609375,297.2511901855469,284.90948486328125,1.0,0.6785789132118225,0.4189698994159698,0.4189698994159698,1.0,1.0,-3.3738837242126465,1.081531047821045,2.2923526763916016,0.0858718603849411,0.8591943979263306,0.8591943979263306,0.0,265.4039611816406,272.0,70778.1484375,0.0,3716.9599609375,1.0,278.15753173828125,282.8930969238281,298.8686218261719,303.48980712890625,293.1499938964844,293.1499938964844,278.45001220703125,38495.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801035284996033,1.0,0.0,0.0,3.571864604949951,3.5718882083892822,8.51301251714176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.1123046875,0.0,1466.2391357421875,1895.4371337890625,0.0,3217.55078125,0.8901385068893433,1.0,0.0,3.0,1.0,0.0
17769300,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7222499847412109,0.337966650724411,0.3107781410217285,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8527881503105164,0.5713039636611938,0.5463858842849731,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8961228728294373,0.6652743816375732,0.4676269590854645,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7936800122261047,0.4550947248935699,0.4373238682746887,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6319515109062195,0.2251731306314468,1.0482631921768188,285.01568603515625,284.95001220703125,302.1291809082031,295.8502197265625,298.8195495605469,297.2534484863281,285.0160217285156,1.0,0.679439127445221,0.4183914959430694,0.4183914959430694,1.0,1.0,-3.374495267868042,1.0801628828048706,2.294332265853882,0.0837895944714546,0.93510639667511,0.93510639667511,0.0,266.9244079589844,272.0,70028.6171875,0.0,3727.208984375,1.0,278.3998413085937,283.0148620605469,298.8226928710937,303.2762756347656,293.1499938964844,293.1499938964844,278.45001220703125,34028.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749808669090271,1.0,0.0,0.0,3.6234519481658936,3.6234753131866455,8.760690093367884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.9736328125,0.0,1489.18994140625,1895.4371337890625,0.0,3169.527099609375,0.8994826674461365,1.0,0.0,3.0,1.0,0.0
17769360,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7216641306877136,0.3379740118980407,0.3108432590961456,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8519572615623474,0.5711221694946289,0.5462732315063477,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8963000774383545,0.6674606800079346,0.4692097306251526,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7929825782775879,0.4551607370376587,0.4374299049377441,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6315176486968994,0.2252832651138305,1.048904299736023,284.9957580566406,284.95001220703125,302.1161499023437,295.8465576171875,298.8153381347656,297.2565612792969,284.9943542480469,1.0,0.6804091930389404,0.4178226888179779,0.4178226888179779,1.0,1.0,-3.37723708152771,1.0795722007751465,2.2976648807525635,0.0820199996232986,0.940651834011078,0.940651834011078,0.0,268.16033935546875,275.0,70191.8671875,0.0,3740.96044921875,1.0,278.4426574707031,282.99859619140625,298.830810546875,303.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,33592.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738335967063904,1.0,0.0,0.0,3.683699369430542,3.683723211288452,9.05444096588326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4384765625,0.0,1552.804443359375,1895.4371337890625,0.0,3158.7685546875,0.9109144806861876,1.0,0.0,3.0,1.0,0.0
17769420,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7195039987564087,0.3370670974254608,0.3103488087654114,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8493043184280396,0.5697224140167236,0.5453256368637085,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8954307436943054,0.6705076098442078,0.4716124832630157,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7906110286712646,0.4544389843940735,0.4370823800563812,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6299729943275452,0.2250473201274871,1.049016356468201,284.9087829589844,284.95001220703125,302.0859680175781,295.8393249511719,298.7962341308594,297.2492980957031,284.9096069335937,1.0,0.6821754574775696,0.4166850745677948,0.4166850745677948,1.0,1.0,-3.3781161308288574,1.0767123699188232,2.301403760910034,0.078533336520195,0.8576188087463379,0.8576188087463379,0.0,271.4764099121094,263.0,70647.140625,0.0,3762.221923828125,1.0,278.1575927734375,282.89434814453125,298.8539733886719,303.4665222167969,293.1499938964844,293.1499938964844,278.45001220703125,38509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801224827766418,1.0,0.0,0.0,3.5643343925476074,3.5643579959869385,8.477156256958551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.2939453125,0.0,1458.26806640625,1895.4371337890625,0.0,3217.728271484375,0.888477623462677,1.0,0.0,3.0,1.0,0.0
17769480,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7195039987564087,0.3370670974254608,0.3103488087654114,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8493043184280396,0.5697224140167236,0.5453256368637085,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8954307436943054,0.6705076098442078,0.4716124832630157,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7906110286712646,0.4544389843940735,0.4370823800563812,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6299729943275452,0.2250473201274871,1.049016356468201,284.9087829589844,284.95001220703125,302.0859680175781,295.8393249511719,298.7962341308594,297.2492980957031,284.9096069335937,1.0,0.6821754574775696,0.4166850745677948,0.4166850745677948,1.0,1.0,-3.3781161308288574,1.0767123699188232,2.301403760910034,0.078533336520195,0.8576188087463379,0.8576188087463379,0.0,271.4764099121094,263.0,70647.140625,0.0,3762.221923828125,1.0,278.1575927734375,282.89434814453125,298.8539733886719,303.4665222167969,293.1499938964844,293.1499938964844,278.45001220703125,38509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801224827766418,1.0,0.0,0.0,3.5643343925476074,3.5643579959869385,8.477156256958551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.2939453125,0.0,1458.26806640625,1895.4371337890625,0.0,3217.728271484375,0.888477623462677,1.0,0.0,3.0,1.0,0.0
17769540,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7199751138687134,0.3369988799095154,0.3100322484970093,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8498634696006775,0.5694211721420288,0.5447554588317871,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8971957564353943,0.6727001070976257,0.4728589057922363,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7912733554840088,0.4543979465961456,0.4367977976799011,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.630474328994751,0.2250837683677673,1.0484411716461182,285.0145874023437,284.95001220703125,302.0679931640625,295.8356018066406,298.7896728515625,297.25152587890625,285.0141296386719,1.0,0.681179940700531,0.416093498468399,0.416093498468399,1.0,1.0,-3.377511501312256,1.074839472770691,2.3026719093322754,0.0766927823424339,0.9334349632263184,0.9334349632263184,0.0,270.1525573730469,263.0,69895.421875,0.0,3753.1396484375,1.0,278.4031677246094,283.0151062011719,298.8076171875,303.254638671875,293.1499938964844,293.1499938964844,278.45001220703125,33911.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748382925987244,1.0,0.0,0.0,3.620017766952514,3.6200411319732666,8.74409124662634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.5908203125,0.0,1484.5667724609375,1895.4371337890625,0.0,3168.1904296875,0.8984599113464355,1.0,0.0,3.0,1.0,0.0
17769600,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.721495509147644,0.336999773979187,0.3099445104598999,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.851639986038208,0.5692204833030701,0.5444729328155518,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9002558588981628,0.6747658252716064,0.4742404818534851,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7931345105171204,0.454446941614151,0.4367343485355377,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6318358778953552,0.2251956611871719,1.0483365058898926,284.9934387207031,284.95001220703125,302.04998779296875,295.83221435546875,298.7838134765625,297.2544860839844,284.9924621582031,1.0,0.6797898411750793,0.4155474305152893,0.4155474305152893,1.0,1.0,-3.3785250186920166,1.073665738105774,2.304859161376953,0.0751715973019599,0.9365724325180054,0.9365724325180054,0.0,267.2908630371094,251.0,70010.1015625,0.0,3739.098876953125,1.0,278.4417724609375,282.999267578125,298.8167724609375,303.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,33744.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738293051719666,1.0,0.0,0.0,3.672378540039064,3.6724023818969727,8.998874250210065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.0810546875,0.0,1541.230224609375,1895.4371337890625,0.0,3158.728271484375,0.908679723739624,1.0,0.0,3.0,1.0,0.0
17769660,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7250121831893921,0.3361658155918121,0.3090846538543701,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560410141944885,0.5678464770317078,0.5430979132652283,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.907462239265442,0.6778556704521179,0.4763320386409759,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7976795434951782,0.4537631273269653,0.4359744191169739,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6351766586303711,0.2250289618968963,1.046651840209961,284.90789794921875,284.95001220703125,302.0102844238281,295.82586669921875,298.7622985839844,297.2481994628906,284.9085388183594,1.0,0.675460159778595,0.4144527316093445,0.4144527316093445,1.0,1.0,-3.3754217624664307,1.0694639682769775,2.305957794189453,0.0719066262245178,0.8534446954727173,0.8534446954727173,0.0,259.7498474121094,239.0,70380.3984375,0.0,3688.169189453125,1.0,278.1576843261719,282.8975524902344,298.839111328125,303.435302734375,293.1499938964844,293.1499938964844,278.45001220703125,38624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798044323921204,1.0,0.0,0.0,3.54866909980774,3.548692464828491,8.402805065088614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0576171875,0.0,1442.4197998046875,1895.4371337890625,0.0,3214.748046875,0.8850992321968079,1.0,0.0,3.0,1.0,0.0
17769720,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7250121831893921,0.3361658155918121,0.3090846538543701,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560410141944885,0.5678464770317078,0.5430979132652283,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.907462239265442,0.6778556704521179,0.4763320386409759,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7976795434951782,0.4537631273269653,0.4359744191169739,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6351766586303711,0.2250289618968963,1.046651840209961,284.90789794921875,284.95001220703125,302.0102844238281,295.82586669921875,298.7622985839844,297.2481994628906,284.9085388183594,1.0,0.675460159778595,0.4144527316093445,0.4144527316093445,1.0,1.0,-3.3754217624664307,1.0694639682769775,2.305957794189453,0.0719066262245178,0.8534446954727173,0.8534446954727173,0.0,259.7498474121094,239.0,70380.3984375,0.0,3688.169189453125,1.0,278.1576843261719,282.8975524902344,298.839111328125,303.435302734375,293.1499938964844,293.1499938964844,278.45001220703125,38624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798044323921204,1.0,0.0,0.0,3.54866909980774,3.548692464828491,8.402805065088614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0576171875,0.0,1442.4197998046875,1895.4371337890625,0.0,3214.748046875,0.8850992321968079,1.0,0.0,3.0,1.0,0.0
17769780,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7304556369781494,0.3362036943435669,0.3085570037364959,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8628407120704651,0.5674013495445251,0.542068600654602,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9181528091430664,0.6822016835212708,0.4788506031036377,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8044780492782593,0.4538418054580688,0.435462087392807,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.640181839466095,0.2252902090549469,1.0453647375106812,284.99169921875,284.95001220703125,301.9691162109375,295.82086181640625,298.7491455078125,297.25445556640625,284.99078369140625,1.0,0.6701500415802002,0.4133580029010772,0.4133580029010772,1.0,1.0,-3.374407291412353,1.0660139322280884,2.308393239974976,0.0686470046639442,0.9306718111038208,0.9306718111038208,0.0,249.6810607910156,227.0,69723.6328125,0.0,3627.76513671875,1.0,278.4416198730469,283.0025939941406,298.8037414550781,303.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,33818.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731563687324524,1.0,0.0,0.0,3.65450119972229,3.6545250415802,8.911473514672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0087890625,0.0,1521.837158203125,1895.4371337890625,0.0,3152.416748046875,0.9047207236289978,1.0,0.0,3.0,1.0,0.0
17769840,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7304556369781494,0.3362036943435669,0.3085570037364959,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8628407120704651,0.5674013495445251,0.542068600654602,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9181528091430664,0.6822016835212708,0.4788506031036377,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8044780492782593,0.4538418054580688,0.435462087392807,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.640181839466095,0.2252902090549469,1.0453647375106812,284.99169921875,284.95001220703125,301.9691162109375,295.82086181640625,298.7491455078125,297.25445556640625,284.99078369140625,1.0,0.6701500415802002,0.4133580029010772,0.4133580029010772,1.0,1.0,-3.374407291412353,1.0660139322280884,2.308393239974976,0.0686470046639442,0.9306718111038208,0.9306718111038208,0.0,249.6810607910156,227.0,69723.6328125,0.0,3627.76513671875,1.0,278.4416198730469,283.0025939941406,298.8037414550781,303.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,33818.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731563687324524,1.0,0.0,0.0,3.65450119972229,3.6545250415802,8.911473514672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0087890625,0.0,1521.837158203125,1895.4371337890625,0.0,3152.416748046875,0.9047207236289978,1.0,0.0,3.0,1.0,0.0
17769900,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7334628701210022,0.3358575701713562,0.3082517981529236,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8666641712188721,0.5667792558670044,0.541513979434967,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.924139142036438,0.6837942004203796,0.4800298511981964,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8082212805747986,0.4535728394985199,0.4351934492588043,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6430326104164124,0.2252912074327469,1.0448358058929443,284.8714904785156,284.95001220703125,301.947998046875,295.8187866210937,298.73858642578125,297.2521057128906,284.87127685546875,1.0,0.6673062443733215,0.4128106236457824,0.4128106236457824,1.0,1.0,-3.3738386631011963,1.0642601251602173,2.309578418731689,0.0670959874987602,0.8441139459609985,0.8441139459609985,0.0,244.34765625,227.0,70421.6640625,0.0,3595.69873046875,1.0,278.1977844238281,282.869140625,298.8450622558594,303.4892883300781,293.1499938964844,293.1499938964844,278.1499938964844,38448.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782013654708862,1.0,0.0,0.0,3.6039655208587646,3.603989362716675,8.666715416438819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.3486328125,0.0,1500.6448974609375,1895.4371337890625,0.0,3199.721923828125,0.8945003747940063,1.0,0.0,3.0,1.0,0.0
17769960,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7362578511238098,0.335475742816925,0.3076781630516052,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8703123331069946,0.5660969018936157,0.5406358242034912,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9299185872077942,0.6853749752044678,0.4809108674526214,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8116693496704102,0.4532341957092285,0.4346527755260467,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.645756185054779,0.2252364158630371,1.0436240434646606,284.90924072265625,284.95001220703125,301.926513671875,295.8170166015625,298.7276916503906,297.2491149902344,284.90985107421875,1.0,0.6642450094223022,0.4123220145702362,0.4123220145702362,1.0,1.0,-3.371046543121338,1.0618739128112793,2.3091723918914795,0.0655147209763526,0.8498444557189941,0.8498444557189941,0.0,239.13345336914065,215.0,70084.328125,0.0,3559.087158203125,1.0,278.1580810546875,282.9039611816406,298.8291931152344,303.40533447265625,293.1499938964844,293.1499938964844,278.45001220703125,38622.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878907322883606,1.0,0.0,0.0,3.5293128490448,3.5293359756469727,8.311388342008286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.044921875,0.0,1421.967041015625,1895.4371337890625,0.0,3206.339599609375,0.8807958960533142,1.0,0.0,3.0,1.0,0.0
17770020,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7436557412147522,0.3355782628059387,0.3071608245372772,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8797165155410767,0.5656866431236267,0.5395882725715637,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9439591765403748,0.6897697448730469,0.4834257662296295,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8201198577880859,0.4533577263355255,0.4341306984424591,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6527602672576904,0.2255852222442627,1.0424724817276,284.99139404296875,284.95001220703125,301.8824768066406,295.8141784667969,298.7145080566406,297.2557373046875,284.99053955078125,1.0,0.6580911874771118,0.4113447368144989,0.4113447368144989,1.0,1.0,-3.370169162750244,1.0587968826293943,2.3113722801208496,0.062593400478363,0.9262053370475768,0.9262053370475768,0.0,227.49734497070312,203.0,69460.1171875,0.0,3490.1015625,1.0,278.4414978027344,283.0074462890625,298.7967224121094,303.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721972703933716,1.0,0.0,0.0,3.636653661727905,3.636677026748657,8.824642918625614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.365234375,0.0,1501.953125,1895.4371337890625,0.0,3143.42138671875,0.9006989002227783,1.0,0.0,3.0,1.0,0.0
17770080,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7436557412147522,0.3355782628059387,0.3071608245372772,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8797165155410767,0.5656866431236267,0.5395882725715637,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9439591765403748,0.6897697448730469,0.4834257662296295,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8201198577880859,0.4533577263355255,0.4341306984424591,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6527602672576904,0.2255852222442627,1.0424724817276,284.99139404296875,284.95001220703125,301.8824768066406,295.8141784667969,298.7145080566406,297.2557373046875,284.99053955078125,1.0,0.6580911874771118,0.4113447368144989,0.4113447368144989,1.0,1.0,-3.370169162750244,1.0587968826293943,2.3113722801208496,0.062593400478363,0.9262053370475768,0.9262053370475768,0.0,227.49734497070312,203.0,69460.1171875,0.0,3490.1015625,1.0,278.4414978027344,283.0074462890625,298.7967224121094,303.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721972703933716,1.0,0.0,0.0,3.636653661727905,3.636677026748657,8.824642918625614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.365234375,0.0,1501.953125,1895.4371337890625,0.0,3143.42138671875,0.9006989002227783,1.0,0.0,3.0,1.0,0.0
17770140,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7513133883476257,0.3349066972732544,0.306301087141037,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.889492392539978,0.5644148588180542,0.5381514430046082,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9576465487480164,0.6929733753204346,0.4854826331138611,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8286298513412476,0.4527870714664459,0.4333230555057525,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6602168083190918,0.2256029695272445,1.0409098863601685,284.9107666015625,284.95001220703125,301.83709716796875,295.812255859375,298.6927795410156,297.2507019042969,284.91119384765625,1.0,0.6517168283462524,0.4103674590587616,0.4103674590587616,1.0,1.0,-3.3670382499694824,1.0549108982086182,2.3121273517608643,0.0596525110304355,0.8472095131874084,0.8472095131874084,0.0,216.14175415039065,191.0,69833.3515625,0.0,3417.533203125,1.0,278.1579895019531,282.9103088378906,298.8244323730469,303.3831481933594,293.1499938964844,293.1499938964844,278.45001220703125,38554.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877967357635498,1.0,0.0,0.0,3.5121495723724365,3.5121726989746094,8.2307474258414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.931640625,0.0,1403.5369873046875,1895.4371337890625,0.0,3197.528564453125,0.8769749999046326,1.0,0.0,3.0,1.0,0.0
17770200,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7513133883476257,0.3349066972732544,0.306301087141037,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.889492392539978,0.5644148588180542,0.5381514430046082,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9576465487480164,0.6929733753204346,0.4854826331138611,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8286298513412476,0.4527870714664459,0.4333230555057525,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6602168083190918,0.2256029695272445,1.0409098863601685,284.9107666015625,284.95001220703125,301.83709716796875,295.812255859375,298.6927795410156,297.2507019042969,284.91119384765625,1.0,0.6517168283462524,0.4103674590587616,0.4103674590587616,1.0,1.0,-3.3670382499694824,1.0549108982086182,2.3121273517608643,0.0596525110304355,0.8472095131874084,0.8472095131874084,0.0,216.14175415039065,191.0,69833.3515625,0.0,3417.533203125,1.0,278.1579895019531,282.9103088378906,298.8244323730469,303.3831481933594,293.1499938964844,293.1499938964844,278.45001220703125,38554.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877967357635498,1.0,0.0,0.0,3.5121495723724365,3.5121726989746094,8.2307474258414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.931640625,0.0,1403.5369873046875,1895.4371337890625,0.0,3197.528564453125,0.8769749999046326,1.0,0.0,3.0,1.0,0.0
17770260,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7608530521392822,0.3350400924682617,0.305802434682846,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9013103246688844,0.5640143156051636,0.5371032357215881,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.97245591878891,0.697380781173706,0.4879988431930542,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8388223052024841,0.4529265761375427,0.4328056871891022,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6693072319030762,0.2260037064552307,1.0399363040924072,284.9909362792969,284.95001220703125,301.7903747558594,295.81103515625,298.6791076660156,297.25732421875,284.9901123046875,1.0,0.6452860832214355,0.4094423651695251,0.4094423651695251,1.0,1.0,-3.3664040565490723,1.0520559549331665,2.314348220825196,0.0568901859223842,0.9223387837409972,0.9223387837409972,0.0,204.08888244628903,179.0,69231.1171875,0.0,3346.82763671875,1.0,278.4413452148437,283.0121154785156,298.7936096191406,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33774.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712613582611084,1.0,0.0,0.0,3.620806455612183,3.620829820632935,8.747902597860957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.59765625,0.0,1484.412841796875,1895.4371337890625,0.0,3134.642578125,0.8971192836761475,1.0,0.0,3.0,1.0,0.0
17770320,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7608530521392822,0.3350400924682617,0.305802434682846,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9013103246688844,0.5640143156051636,0.5371032357215881,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.97245591878891,0.697380781173706,0.4879988431930542,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8388223052024841,0.4529265761375427,0.4328056871891022,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6693072319030762,0.2260037064552307,1.0399363040924072,284.9909362792969,284.95001220703125,301.7903747558594,295.81103515625,298.6791076660156,297.25732421875,284.9901123046875,1.0,0.6452860832214355,0.4094423651695251,0.4094423651695251,1.0,1.0,-3.3664040565490723,1.0520559549331665,2.314348220825196,0.0568901859223842,0.9223387837409972,0.9223387837409972,0.0,204.08888244628903,179.0,69231.1171875,0.0,3346.82763671875,1.0,278.4413452148437,283.0121154785156,298.7936096191406,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33774.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712613582611084,1.0,0.0,0.0,3.620806455612183,3.620829820632935,8.747902597860957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.59765625,0.0,1484.412841796875,1895.4371337890625,0.0,3134.642578125,0.8971192836761475,1.0,0.0,3.0,1.0,0.0
17770380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7708115577697754,0.3344043791294098,0.3049603700637817,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9141290187835692,0.562761127948761,0.5356671810150146,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.985927402973175,0.7005922198295593,0.4900487661361694,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8495342135429382,0.4523753225803375,0.4320016801357269,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6789216995239258,0.2260674834251403,1.0385315418243408,284.9111633300781,284.95001220703125,301.7423095703125,295.8103942871094,298.6569519042969,297.2523498535156,284.9110412597656,1.0,0.6387311220169067,0.4085172712802887,0.4085172712802887,1.0,1.0,-3.363481044769287,1.0483875274658203,2.315093517303467,0.0541104227304458,0.8443341255187988,0.8443341255187988,0.0,192.52325439453125,167.0,69625.6171875,0.0,3273.7373046875,1.0,278.1585998535156,282.9152526855469,298.8224182128906,303.3668518066406,293.1499938964844,293.1499938964844,278.45001220703125,38412.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770331740379333,1.0,0.0,0.0,3.4989490509033203,3.498972177505493,8.168993872459396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8212890625,0.0,1388.82763671875,1895.4371337890625,0.0,3188.77099609375,0.873840868473053,1.0,0.0,3.0,1.0,0.0
17770440,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7708115577697754,0.3344043791294098,0.3049603700637817,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9141290187835692,0.562761127948761,0.5356671810150146,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.985927402973175,0.7005922198295593,0.4900487661361694,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8495342135429382,0.4523753225803375,0.4320016801357269,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6789216995239258,0.2260674834251403,1.0385315418243408,284.9111633300781,284.95001220703125,301.7423095703125,295.8103942871094,298.6569519042969,297.2523498535156,284.9110412597656,1.0,0.6387311220169067,0.4085172712802887,0.4085172712802887,1.0,1.0,-3.363481044769287,1.0483875274658203,2.315093517303467,0.0541104227304458,0.8443341255187988,0.8443341255187988,0.0,192.52325439453125,167.0,69625.6171875,0.0,3273.7373046875,1.0,278.1585998535156,282.9152526855469,298.8224182128906,303.3668518066406,293.1499938964844,293.1499938964844,278.45001220703125,38412.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770331740379333,1.0,0.0,0.0,3.4989490509033203,3.498972177505493,8.168993872459396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8212890625,0.0,1388.82763671875,1895.4371337890625,0.0,3188.77099609375,0.873840868473053,1.0,0.0,3.0,1.0,0.0
17770500,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7764976024627686,0.3344527184963226,0.3045994937419891,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9217745065689088,0.5625250339508057,0.5350021719932556,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9926309585571288,0.7027777433395386,0.4911715090274811,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.85562664270401,0.4524075984954834,0.4316248893737793,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6843064427375793,0.2262498885393142,1.0377966165542605,285.0134582519531,284.95001220703125,301.7178039550781,295.8102722167969,298.64947509765625,297.2552185058594,285.01318359375,1.0,0.6354023814201355,0.4080547094345093,0.4080547094345093,1.0,1.0,-3.362255096435547,1.046640396118164,2.315614700317383,0.0526578500866889,0.917001247406006,0.917001247406006,0.0,186.58172607421875,167.0,68893.3671875,0.0,3236.869140625,1.0,278.3980712890625,283.0334777832031,298.7802734375,303.1586608886719,293.1499938964844,293.1499938964844,278.45001220703125,33955.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716931939125061,1.0,0.0,0.0,3.5497937202453613,3.549816370010376,8.408131861870061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.5595703125,0.0,1409.6385498046875,1895.4371337890625,0.0,3138.693115234375,0.8830238580703735,1.0,0.0,3.0,1.0,0.0
17770560,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.78302001953125,0.3345539569854736,0.304481565952301,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9305123686790466,0.5623607039451599,0.5346246957778931,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7050113081932068,0.4921387732028961,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8625848293304443,0.4525186717510223,0.4314931631088257,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6903988122940063,0.2265016883611679,1.0377299785614014,284.9896545410156,284.95001220703125,301.6929931640625,295.8102111816406,298.6425170898437,297.25885009765625,284.9882507324219,1.0,0.6321382522583008,0.4076061546802521,0.4076061546802521,1.0,1.0,-3.362411499023437,1.0454109907150269,2.3170006275177,0.0514279119670391,0.9183282256126404,0.9183282256126404,0.0,180.4782257080078,155.0,69029.09375,0.0,3202.363037109375,1.0,278.4419860839844,283.0154724121094,298.79229736328125,303.221923828125,293.1499938964844,293.1499938964844,278.1499938964844,33677.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703346848487854,1.0,0.0,0.0,3.608591079711914,3.608614206314087,8.688976436133089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.359375,0.0,1470.4053955078125,1895.4371337890625,0.0,3125.9501953125,0.894058883190155,1.0,0.0,3.0,1.0,0.0
17770620,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7919550538063049,0.3338610529899597,0.303734540939331,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9424367547035216,0.561028003692627,0.5332735180854797,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7106046080589294,0.4764894545078277,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8724139332771301,0.4518918693065643,0.4307751655578613,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6989882588386536,0.2265380024909973,1.0368913412094116,284.9047241210937,284.95001220703125,301.6424255371094,295.810302734375,298.6249084472656,297.2627258300781,284.9045104980469,1.0,0.6241343021392822,0.40670907497406,0.40670907497406,1.0,1.0,-3.3395347595214844,1.0347949266433716,2.3047399520874023,0.0476482920348644,0.8339879512786865,0.8339879512786865,0.0,171.4474334716797,143.0,69037.4765625,0.0,3099.474609375,1.0,278.1584167480469,282.920166015625,298.8202514648437,303.33465576171875,293.1499938964844,293.1499938964844,278.45001220703125,38980.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757978081703186,1.0,0.0,0.0,3.465548276901245,3.46557092666626,8.013776096049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7978515625,0.0,1358.6513671875,1895.4371337890625,0.0,3177.18798828125,0.8668363690376282,1.0,0.0,3.0,1.0,0.0
17770680,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7919550538063049,0.3338610529899597,0.303734540939331,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9424367547035216,0.561028003692627,0.5332735180854797,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7106046080589294,0.4764894545078277,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8724139332771301,0.4518918693065643,0.4307751655578613,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6989882588386536,0.2265380024909973,1.0368913412094116,284.9047241210937,284.95001220703125,301.6424255371094,295.810302734375,298.6249084472656,297.2627258300781,284.9045104980469,1.0,0.6241343021392822,0.40670907497406,0.40670907497406,1.0,1.0,-3.3395347595214844,1.0347949266433716,2.3047399520874023,0.0476482920348644,0.8339879512786865,0.8339879512786865,0.0,171.4474334716797,143.0,69037.4765625,0.0,3099.474609375,1.0,278.1584167480469,282.920166015625,298.8202514648437,303.33465576171875,293.1499938964844,293.1499938964844,278.45001220703125,38980.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757978081703186,1.0,0.0,0.0,3.465548276901245,3.46557092666626,8.013776096049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7978515625,0.0,1358.6513671875,1895.4371337890625,0.0,3177.18798828125,0.8668363690376282,1.0,0.0,3.0,1.0,0.0
17770740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7982715964317322,0.3339260220527649,0.3033896088600158,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.950553059577942,0.5607277154922485,0.5325525999069214,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.7163387537002563,0.4650587439537048,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8793491125106812,0.4519023895263672,0.4303897023200989,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7049048542976379,0.2267771363258361,1.0364311933517456,284.9966125488281,284.95001220703125,301.61151123046875,295.8104553222656,298.6245422363281,297.2801208496094,284.9934387207031,1.0,0.6187798976898193,0.4061708152294159,0.4061708152294159,1.0,1.0,-3.323368787765503,1.0275800228118896,2.2957887649536133,0.0451260134577751,0.9001779556274414,0.9001779556274414,0.0,165.58502197265625,143.0,68153.3671875,0.0,3030.84033203125,1.0,278.4127502441406,283.0311889648437,298.7753295898437,303.1228332519531,293.1499938964844,293.1499938964844,278.45001220703125,33929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691133260726929,1.0,0.0,0.0,3.527878999710083,3.5279014110565186,8.304637049150188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.3349609375,0.0,1386.525634765625,1895.4371337890625,0.0,3114.4931640625,0.8771501183509827,1.0,0.0,3.0,1.0,0.0
17770800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8032296299934387,0.3339703977108001,0.3033299446105957,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.956673502922058,0.5605322122573853,0.5322683453559875,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.7206664085388184,0.4566426277160644,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8847725987434387,0.4519165754318237,0.4302913248538971,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7094820737838745,0.2269820272922516,1.036637544631958,284.9743957519531,284.95001220703125,301.5906677246094,295.810546875,298.625732421875,297.29400634765625,284.9735717773437,1.0,0.6150962114334106,0.4058119654655456,0.4058119654655456,1.0,1.0,-3.3129689693450928,1.022905707359314,2.2900631427764893,0.043472159653902,0.8941981792449951,0.8941981792449951,0.0,161.40679931640625,146.0,68012.046875,0.0,2984.640869140625,1.0,278.4408874511719,283.0193786621094,298.7870788574219,303.1603088378906,293.1499938964844,293.1499938964844,278.75,34516.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678587675094604,1.0,0.0,0.0,3.550465106964112,3.550487995147705,8.4113133880237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.609375,0.0,1414.4276123046875,1895.4371337890625,0.0,3102.724365234375,0.8818117380142212,1.0,0.0,3.0,1.0,0.0
17770860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8106227517127991,0.3343158662319183,0.3034026324748993,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9653712511062622,0.560316264629364,0.5318083167076111,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.7320024371147156,0.4444900751113891,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8929868936538696,0.452184796333313,0.4302893579006195,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7163566946983337,0.2277270704507827,1.0386838912963867,285.0225830078125,284.95001220703125,301.5376892089844,295.8108215332031,298.63299560546875,297.3319091796875,285.0193786621094,1.0,0.6105981469154358,0.4053397476673126,0.4053397476673126,1.0,1.0,-3.3003289699554443,1.0170994997024536,2.283229351043701,0.0411161743104457,0.9793867468833924,0.9793867468833924,0.0,155.57247924804688,164.0,67543.953125,0.0,2924.62060546875,1.0,278.7423400878906,283.0920104980469,298.79473876953125,303.1166076660156,293.1499938964844,293.1499938964844,278.45001220703125,31974.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624008893966675,1.0,0.0,0.0,3.7153642177581774,3.715388059616089,9.210772873302632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.625,0.0,1576.455078125,1895.4371337890625,0.0,3051.524169921875,0.9168018698692322,1.0,0.0,3.0,1.0,0.0
17770920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8106227517127991,0.3343158662319183,0.3034026324748993,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9653712511062622,0.560316264629364,0.5318083167076111,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.7320024371147156,0.4444900751113891,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8929868936538696,0.452184796333313,0.4302893579006195,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7163566946983337,0.2277270704507827,1.0386838912963867,285.0225830078125,284.95001220703125,301.5376892089844,295.8108215332031,298.63299560546875,297.3319091796875,285.0193786621094,1.0,0.6105981469154358,0.4053397476673126,0.4053397476673126,1.0,1.0,-3.3003289699554443,1.0170994997024536,2.283229351043701,0.0411161743104457,0.9793867468833924,0.9793867468833924,0.0,155.57247924804688,164.0,67543.953125,0.0,2924.62060546875,1.0,278.7423400878906,283.0920104980469,298.79473876953125,303.1166076660156,293.1499938964844,293.1499938964844,278.45001220703125,31974.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624008893966675,1.0,0.0,0.0,3.7153642177581774,3.715388059616089,9.210772873302632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.625,0.0,1576.455078125,1895.4371337890625,0.0,3051.524169921875,0.9168018698692322,1.0,0.0,3.0,1.0,0.0
17770980,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8068461418151855,0.3335662484169006,0.3030618727207184,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9605119228363036,0.5588821172714233,0.5308445692062378,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7393731474876404,0.450271338224411,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8887890577316284,0.4514569044113159,0.4299397766590118,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.713814377784729,0.2279225885868072,1.0407919883728027,284.9012756347656,284.95001220703125,301.48358154296875,295.8109436035156,298.6165771484375,297.3343811035156,284.9031066894531,1.0,0.6136815547943115,0.4048675000667572,0.4048675000667572,1.0,1.0,-3.3077995777130127,1.0184015035629272,2.289397954940796,0.040019791573286,0.876674234867096,0.876674234867096,0.0,158.36483764648438,182.0,68397.3984375,0.0,2956.386962890625,1.0,278.4571228027344,282.9559631347656,298.8332824707031,303.2901916503906,293.1499938964844,293.1499938964844,278.75,37920.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705716133117676,1.0,0.0,0.0,3.6321804523468018,3.632204532623291,8.802947490949009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4716796875,0.0,1527.7353515625,1895.4371337890625,0.0,3128.1728515625,0.9029609560966492,1.0,0.0,3.0,1.0,0.0
