time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8068461418151855,0.3335662484169006,0.3030618727207184,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9605119228363036,0.5588821172714233,0.5308445692062378,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7393731474876404,0.450271338224411,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8887890577316284,0.4514569044113159,0.4299397766590118,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.713814377784729,0.2279225885868072,1.0407919883728027,284.9012756347656,284.95001220703125,301.48358154296875,295.8109436035156,298.6165771484375,297.3343811035156,284.9031066894531,1.0,0.6136815547943115,0.4048675000667572,0.4048675000667572,1.0,1.0,-3.3077995777130127,1.0184015035629272,2.289397954940796,0.040019791573286,0.876674234867096,0.876674234867096,0.0,158.36483764648438,182.0,68397.3984375,0.0,2956.386962890625,1.0,278.4571228027344,282.9559631347656,298.8332824707031,303.2901916503906,293.1499938964844,293.1499938964844,278.75,37920.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705716133117676,1.0,0.0,0.0,3.6321804523468018,3.632204532623291,8.802947490949009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4716796875,0.0,1527.7353515625,1895.4371337890625,0.0,3128.1728515625,0.9029609560966492,1.0,0.0,3.0,1.0,0.0
17771100,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8023192882537842,0.3335657119750976,0.3029727935791015,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9547660946846008,0.5585837960243225,0.5304402709007263,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.7420434355735779,0.4576179981231689,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8838070034980774,0.4514288604259491,0.4298344552516937,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7101861834526062,0.2281205058097839,1.0418511629104614,285.0212097167969,284.95001220703125,301.45611572265625,295.8109130859375,298.6081237792969,297.3348388671875,285.0233154296875,1.0,0.617050051689148,0.4046313762664795,0.4046313762664795,1.0,1.0,-3.317173957824707,1.0210273265838623,2.2961466312408447,0.0398276932537555,0.9604609608650208,0.9604609608650208,0.0,161.96725463867188,182.0,67770.8046875,0.0,2996.97314453125,1.0,278.70184326171875,283.089111328125,298.7879943847656,303.0863342285156,293.1499938964844,293.1499938964844,278.75,33724.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865768313407898,1.0,0.0,0.0,3.686712503433228,3.6867363452911377,9.069259476746084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.8740234375,0.0,1557.1983642578125,1895.4371337890625,0.0,3083.113525390625,0.913517415523529,1.0,0.0,3.0,1.0,0.0
17771160,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7972701787948608,0.333653450012207,0.3032071888446808,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.948082447052002,0.5584255456924438,0.5304358601570129,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7440528273582458,0.4664824604988098,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8782126307487488,0.4515272378921509,0.4300674200057983,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.705891489982605,0.2283849269151687,1.043742537498474,285.01153564453125,284.95001220703125,301.4283752441406,295.810791015625,298.5977783203125,297.3334045410156,285.0104675292969,1.0,0.621411919593811,0.4042100310325622,0.4042100310325622,1.0,1.0,-3.330653429031372,1.0245908498764038,2.306062698364258,0.0394135937094688,0.9769017100334167,0.9769017100334167,0.0,166.4669189453125,200.0,68153.21875,0.0,3051.840087890625,1.0,278.7430114746094,283.07794189453125,298.7997436523437,303.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,33015.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650551438331604,1.0,0.0,0.0,3.75908088684082,3.759105443954468,9.428804901290276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.2392578125,0.0,1634.9515380859375,1895.4371337890625,0.0,3076.422607421875,0.9276026487350464,1.0,0.0,3.0,1.0,0.0
17771220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7838732600212097,0.3327522575855255,0.303059458732605,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.930063784122467,0.5569690465927124,0.5297786593437195,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7444254755973816,0.489873468875885,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8638726472854614,0.4507986307144165,0.4300422072410583,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6943502426147461,0.2283008247613906,1.0462303161621094,284.9100036621094,284.95001220703125,301.3720703125,295.8102111816406,298.557373046875,297.3022155761719,284.91192626953125,1.0,0.6320436596870422,0.4033673107624054,0.4033673107624054,1.0,1.0,-3.3607635498046875,1.0327082872390747,2.3280551433563232,0.0387798845767974,0.8895599842071533,0.8895599842071533,0.0,178.52833557128906,203.0,69304.265625,0.0,3187.428955078125,1.0,278.4568176269531,282.9532470703125,298.8348999023437,303.3451232910156,293.1499938964844,293.1499938964844,278.75,37758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873435914516449,1.0,0.0,0.0,3.6823577880859375,3.682382345199585,9.047847129295404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.673828125,0.0,1582.7432861328125,1895.4371337890625,0.0,3155.03857421875,0.9140951633453368,1.0,0.0,3.0,1.0,0.0
17771280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7838732600212097,0.3327522575855255,0.303059458732605,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.930063784122467,0.5569690465927124,0.5297786593437195,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7444254755973816,0.489873468875885,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8638726472854614,0.4507986307144165,0.4300422072410583,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6943502426147461,0.2283008247613906,1.0462303161621094,284.9100036621094,284.95001220703125,301.3720703125,295.8102111816406,298.557373046875,297.3022155761719,284.91192626953125,1.0,0.6320436596870422,0.4033673107624054,0.4033673107624054,1.0,1.0,-3.3607635498046875,1.0327082872390747,2.3280551433563232,0.0387798845767974,0.8895599842071533,0.8895599842071533,0.0,178.52833557128906,203.0,69304.265625,0.0,3187.428955078125,1.0,278.4568176269531,282.9532470703125,298.8348999023437,303.3451232910156,293.1499938964844,293.1499938964844,278.75,37758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873435914516449,1.0,0.0,0.0,3.6823577880859375,3.682382345199585,9.047847129295404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.673828125,0.0,1582.7432861328125,1895.4371337890625,0.0,3155.03857421875,0.9140951633453368,1.0,0.0,3.0,1.0,0.0
17771340,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7748472690582275,0.3325652182102203,0.3030117154121399,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9175814390182496,0.5563417077064514,0.5292784571647644,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7445706725120544,0.5067419409751892,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8543594479560852,0.4507432281970978,0.4301169216632843,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.686409592628479,0.2284233272075653,1.0478733777999878,285.01788330078125,284.95001220703125,301.314697265625,295.8091125488281,298.5240783691406,297.2821960449219,285.016357421875,1.0,0.6394030451774597,0.4025245904922485,0.4025245904922485,1.0,1.0,-3.382462739944458,1.037835717201233,2.344627141952514,0.0377404168248176,0.9940701723098756,0.9940701723098756,0.0,187.57244873046875,206.0,68978.140625,0.0,3288.592529296875,1.0,278.7435302734375,283.0742492675781,298.8006286621094,303.21942138671875,293.1499938964844,293.1499938964844,278.45001220703125,33051.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685243129730225,1.0,0.0,0.0,3.808758497238159,3.808783531188965,9.679661161499098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.1357421875,0.0,1694.0479736328125,1895.4371337890625,0.0,3108.967529296875,0.938774049282074,1.0,0.0,3.0,1.0,0.0
17771400,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7748472690582275,0.3325652182102203,0.3030117154121399,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9175814390182496,0.5563417077064514,0.5292784571647644,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7445706725120544,0.5067419409751892,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8543594479560852,0.4507432281970978,0.4301169216632843,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.686409592628479,0.2284233272075653,1.0478733777999878,285.01788330078125,284.95001220703125,301.314697265625,295.8091125488281,298.5240783691406,297.2821960449219,285.016357421875,1.0,0.6394030451774597,0.4025245904922485,0.4025245904922485,1.0,1.0,-3.382462739944458,1.037835717201233,2.344627141952514,0.0377404168248176,0.9940701723098756,0.9940701723098756,0.0,187.57244873046875,206.0,68978.140625,0.0,3288.592529296875,1.0,278.7435302734375,283.0742492675781,298.8006286621094,303.21942138671875,293.1499938964844,293.1499938964844,278.45001220703125,33051.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685243129730225,1.0,0.0,0.0,3.808758497238159,3.808783531188965,9.679661161499098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.1357421875,0.0,1694.0479736328125,1895.4371337890625,0.0,3108.967529296875,0.938774049282074,1.0,0.0,3.0,1.0,0.0
17771460,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7675967216491699,0.3313856720924377,0.3024615049362182,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9079694151878356,0.5546367168426514,0.5282454490661621,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.7437587976455688,0.5193875432014465,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8469662070274353,0.4498104751110077,0.4297569394111633,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6801384687423706,0.2280479073524475,1.0482041835784912,284.8981018066406,284.95001220703125,301.2563171386719,295.8073425292969,298.4815368652344,297.2523803710937,284.8998107910156,1.0,0.6448477506637573,0.4011640846729278,0.4011640846729278,1.0,1.0,-3.395746946334839,1.0385444164276123,2.3572025299072266,0.0347604192793369,0.8925288915634155,0.8925288915634155,0.0,194.8173370361328,209.0,69861.359375,0.0,3361.03759765625,1.0,278.45623779296875,282.9369506835937,298.8309326171875,303.385498046875,293.1499938964844,293.1499938964844,278.75,38210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766704797744751,1.0,0.0,0.0,3.724729061126709,3.7247543334960938,9.257264537154696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.419921875,0.0,1634.789794921875,1895.4371337890625,0.0,3185.3701171875,0.923621416091919,1.0,0.0,3.0,1.0,0.0
17771520,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7675967216491699,0.3313856720924377,0.3024615049362182,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9079694151878356,0.5546367168426514,0.5282454490661621,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.7437587976455688,0.5193875432014465,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8469662070274353,0.4498104751110077,0.4297569394111633,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6801384687423706,0.2280479073524475,1.0482041835784912,284.8981018066406,284.95001220703125,301.2563171386719,295.8073425292969,298.4815368652344,297.2523803710937,284.8998107910156,1.0,0.6448477506637573,0.4011640846729278,0.4011640846729278,1.0,1.0,-3.395746946334839,1.0385444164276123,2.3572025299072266,0.0347604192793369,0.8925288915634155,0.8925288915634155,0.0,194.8173370361328,209.0,69861.359375,0.0,3361.03759765625,1.0,278.45623779296875,282.9369506835937,298.8309326171875,303.385498046875,293.1499938964844,293.1499938964844,278.75,38210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766704797744751,1.0,0.0,0.0,3.724729061126709,3.7247543334960938,9.257264537154696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.419921875,0.0,1634.789794921875,1895.4371337890625,0.0,3185.3701171875,0.923621416091919,1.0,0.0,3.0,1.0,0.0
17771580,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7612888813018799,0.3310544490814209,0.3021763265132904,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8999447226524353,0.5538352727890015,0.5274810791015625,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9948953986167908,0.7458186745643616,0.5215465426445007,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8404639959335327,0.4495977461338043,0.429591566324234,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6745080351829529,0.2280174493789672,1.048647165298462,285.0030822753906,284.95001220703125,301.19696044921875,295.8047790527344,298.4545593261719,297.2461242675781,285.00152587890625,1.0,0.6484465599060059,0.3998035788536072,0.3998035788536072,1.0,1.0,-3.3974220752716064,1.035158634185791,2.3622634410858154,0.0309221930801868,0.9863107800483704,0.9863107800483704,0.0,201.3699493408203,212.0,69107.078125,0.0,3402.937744140625,1.0,278.74371337890625,283.061767578125,298.7908935546875,303.2254943847656,293.1499938964844,293.1499938964844,278.45001220703125,33667.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706381320953369,1.0,0.0,0.0,3.8267767429351807,3.826802015304565,9.771461009222548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.3125,0.0,1720.5810546875,1895.4371337890625,0.0,3128.796630859375,0.9432275295257568,1.0,0.0,3.0,1.0,0.0
17771640,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7612888813018799,0.3310544490814209,0.3021763265132904,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8999447226524353,0.5538352727890015,0.5274810791015625,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9948953986167908,0.7458186745643616,0.5215465426445007,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8404639959335327,0.4495977461338043,0.429591566324234,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6745080351829529,0.2280174493789672,1.048647165298462,285.0030822753906,284.95001220703125,301.19696044921875,295.8047790527344,298.4545593261719,297.2461242675781,285.00152587890625,1.0,0.6484465599060059,0.3998035788536072,0.3998035788536072,1.0,1.0,-3.3974220752716064,1.035158634185791,2.3622634410858154,0.0309221930801868,0.9863107800483704,0.9863107800483704,0.0,201.3699493408203,212.0,69107.078125,0.0,3402.937744140625,1.0,278.74371337890625,283.061767578125,298.7908935546875,303.2254943847656,293.1499938964844,293.1499938964844,278.45001220703125,33667.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706381320953369,1.0,0.0,0.0,3.8267767429351807,3.826802015304565,9.771461009222548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.3125,0.0,1720.5810546875,1895.4371337890625,0.0,3128.796630859375,0.9432275295257568,1.0,0.0,3.0,1.0,0.0
17771700,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.758864164352417,0.3305315375328064,0.3020289540290832,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8968798518180847,0.5530459880828857,0.5271023511886597,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9930351376533508,0.746813178062439,0.522499144077301,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8379838466644287,0.449176549911499,0.4295112490653991,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6724029183387756,0.2278765141963958,1.0490072965621948,284.8672790527344,284.95001220703125,301.1669006347656,295.8031616210937,298.43914794921875,297.24053955078125,284.8646545410156,1.0,0.6499003767967224,0.399123340845108,0.399123340845108,1.0,1.0,-3.398268699645996,1.0334616899490356,2.364806890487671,0.029044272378087,0.8911565542221069,0.8911565542221069,0.0,203.989990234375,212.0,70031.921875,0.0,3420.123291015625,1.0,278.4938659667969,282.909912109375,298.8336486816406,303.44451904296875,293.1499938964844,293.1499938964844,278.45001220703125,37507.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876163125038147,1.0,0.0,0.0,3.7953367233276367,3.7953622341156006,9.611560471967096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.1279296875,0.0,1712.6842041015625,1895.4371337890625,0.0,3180.613037109375,0.9369035959243774,1.0,0.0,3.0,1.0,0.0
17771760,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7561095952987671,0.3298920392990112,0.3015525043010711,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.893494725227356,0.5521073937416077,0.5263328552246094,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9909116625785828,0.7477986812591553,0.5231878161430359,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8352351188659668,0.4486202895641327,0.4291045367717743,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6700439453125,0.2276379317045211,1.0485295057296753,284.8926696777344,284.95001220703125,301.1366271972656,295.80126953125,298.4236145019531,297.2337951660156,284.89453125,1.0,0.6510530114173889,0.398666113615036,0.398666113615036,1.0,1.0,-3.39653754234314,1.0314838886260986,2.365053653717041,0.027600672096014,0.8835036754608154,0.8835036754608154,0.0,206.65870666503903,215.0,69655.171875,0.0,3431.57373046875,1.0,278.45660400390625,282.9376525878906,298.8177795410156,303.36328125,293.1499938964844,293.1499938964844,278.75,38842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773240447044373,1.0,0.0,0.0,3.7130630016326895,3.713088035583496,9.19936667287402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.626953125,0.0,1626.1046142578125,1895.4371337890625,0.0,3191.497802734375,0.9216321110725404,1.0,0.0,3.0,1.0,0.0
17771820,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7528108358383179,0.3296815752983093,0.3012588620185852,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8892002105712891,0.5513947606086731,0.5255272388458252,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.988817811012268,0.7515693306922913,0.5255939364433289,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8318410515785217,0.4484657645225525,0.4288676679134369,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6671918630599976,0.2277186214923858,1.0488570928573608,285.002197265625,284.95001220703125,301.07537841796875,295.7967224121094,298.4050598144531,297.23809814453125,285.0008544921875,1.0,0.6532251834869385,0.3977516293525696,0.3977516293525696,1.0,1.0,-3.398207902908325,1.029388189315796,2.3688199520111084,0.0249509196728467,0.9782788157463074,0.9782788157463074,0.0,210.3756561279297,218.0,68904.7421875,0.0,3457.064208984375,1.0,278.7436218261719,283.0663452148437,298.77899169921875,303.19940185546875,293.1499938964844,293.1499938964844,278.45001220703125,33805.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704681396484375,1.0,0.0,0.0,3.811187028884888,3.811212301254273,9.692008688944045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.271484375,0.0,1702.8558349609375,1895.4371337890625,0.0,3127.201904296875,0.9398125410079956,1.0,0.0,3.0,1.0,0.0
17771880,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7528108358383179,0.3296815752983093,0.3012588620185852,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8892002105712891,0.5513947606086731,0.5255272388458252,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.988817811012268,0.7515693306922913,0.5255939364433289,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8318410515785217,0.4484657645225525,0.4288676679134369,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6671918630599976,0.2277186214923858,1.0488570928573608,285.002197265625,284.95001220703125,301.07537841796875,295.7967224121094,298.4050598144531,297.23809814453125,285.0008544921875,1.0,0.6532251834869385,0.3977516293525696,0.3977516293525696,1.0,1.0,-3.398207902908325,1.029388189315796,2.3688199520111084,0.0249509196728467,0.9782788157463074,0.9782788157463074,0.0,210.3756561279297,218.0,68904.7421875,0.0,3457.064208984375,1.0,278.7436218261719,283.0663452148437,298.77899169921875,303.19940185546875,293.1499938964844,293.1499938964844,278.45001220703125,33805.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704681396484375,1.0,0.0,0.0,3.811187028884888,3.811212301254273,9.692008688944045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.271484375,0.0,1702.8558349609375,1895.4371337890625,0.0,3127.201904296875,0.9398125410079956,1.0,0.0,3.0,1.0,0.0
17771940,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7506096959114075,0.3289621472358703,0.300975352525711,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.886355996131897,0.5502909421920776,0.5248987078666687,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9873782396316528,0.7531295418739319,0.5270757079124451,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8296045064926147,0.4478617310523987,0.4286521971225738,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6653807163238525,0.2275519520044326,1.0492208003997805,284.8727722167969,284.95001220703125,301.0332336425781,295.79296875,298.38580322265625,297.2318420410156,284.8759460449219,1.0,0.6546048521995544,0.3971297740936279,0.3971297740936279,1.0,1.0,-3.399080514907837,1.0278611183166504,2.3712193965911865,0.0232717711478471,0.8780614733695984,0.8780614733695984,0.0,212.84878540039065,218.0,69626.8046875,0.0,3473.462890625,1.0,278.4721374511719,282.9248962402344,298.8207702636719,303.3912353515625,293.1499938964844,293.1499938964844,278.45001220703125,39097.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768479228019714,1.0,0.0,0.0,3.733596801757813,3.733622074127197,9.301394925387284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.30859375,0.0,1651.8853759765625,1895.4371337890625,0.0,3187.03369140625,0.9251747727394104,1.0,0.0,3.0,1.0,0.0
17772000,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7493009567260742,0.3286157548427582,0.3006705045700073,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8847249150276184,0.5497525334358215,0.5244002342224121,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9864226579666138,0.7538942694664001,0.527568519115448,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8283000588417053,0.447555661201477,0.4283820986747741,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6642948389053345,0.2274420410394668,1.0489349365234375,284.89715576171875,284.95001220703125,301.01324462890625,295.7909851074219,298.3767395019531,297.2289123535156,284.89874267578125,1.0,0.6551475524902344,0.3968371450901031,0.3968371450901031,1.0,1.0,-3.398038625717163,1.0266438722610474,2.371394634246826,0.0223651509732007,0.8806840777397156,0.8806840777397156,0.0,214.1517944335937,221.0,69467.6015625,0.0,3478.583984375,1.0,278.45660400390625,282.94635009765625,298.806640625,303.3390197753906,293.1499938964844,293.1499938964844,278.75,38789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770420551300049,1.0,0.0,0.0,3.696282625198364,3.696307420730591,9.116404839915048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.2001953125,0.0,1606.405029296875,1895.4371337890625,0.0,3188.85400390625,0.9179006218910216,1.0,0.0,3.0,1.0,0.0
17772060,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7468187808990479,0.3284319043159485,0.3003906011581421,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8814089894294739,0.5490623712539673,0.523604691028595,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9850797653198242,0.7576944231987,0.530012309551239,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8257253766059875,0.4474245309829712,0.4281516075134277,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6622310280799866,0.2275798171758651,1.0494389533996582,285.0033264160156,284.95001220703125,300.95025634765625,295.783935546875,298.3587341308594,297.2340393066406,285.001953125,1.0,0.656974732875824,0.3960260450839996,0.3960260450839996,1.0,1.0,-3.400003433227539,1.0249314308166504,2.3750720024108887,0.0200254842638969,0.9748336672782898,0.9748336672782898,0.0,217.1294403076172,224.0,68745.8046875,0.0,3500.508544921875,1.0,278.7434997558594,283.0718688964844,298.7666931152344,303.1768798828125,293.1499938964844,293.1499938964844,278.45001220703125,33738.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703101277351379,1.0,0.0,0.0,3.7975142002105713,3.797539234161377,9.622591505831224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.89453125,0.0,1685.952880859375,1895.4371337890625,0.0,3125.719970703125,0.936676263809204,1.0,0.0,3.0,1.0,0.0
17772120,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7468187808990479,0.3284319043159485,0.3003906011581421,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8814089894294739,0.5490623712539673,0.523604691028595,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9850797653198242,0.7576944231987,0.530012309551239,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8257253766059875,0.4474245309829712,0.4281516075134277,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6622310280799866,0.2275798171758651,1.0494389533996582,285.0033264160156,284.95001220703125,300.95025634765625,295.783935546875,298.3587341308594,297.2340393066406,285.001953125,1.0,0.656974732875824,0.3960260450839996,0.3960260450839996,1.0,1.0,-3.400003433227539,1.0249314308166504,2.3750720024108887,0.0200254842638969,0.9748336672782898,0.9748336672782898,0.0,217.1294403076172,224.0,68745.8046875,0.0,3500.508544921875,1.0,278.7434997558594,283.0718688964844,298.7666931152344,303.1768798828125,293.1499938964844,293.1499938964844,278.45001220703125,33738.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703101277351379,1.0,0.0,0.0,3.7975142002105713,3.797539234161377,9.622591505831224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.89453125,0.0,1685.952880859375,1895.4371337890625,0.0,3125.719970703125,0.936676263809204,1.0,0.0,3.0,1.0,0.0
17772180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7437705993652344,0.327366292476654,0.2997914552688598,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8774849772453308,0.5474184155464172,0.5224637389183044,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9830310940742492,0.7599678635597229,0.5319473743438721,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8226227164268494,0.4465171992778778,0.427656352519989,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6597790122032166,0.2273281812667846,1.0495872497558594,284.8987121582031,284.95001220703125,300.8864440917969,295.7754821777344,298.33062744140625,297.2251892089844,284.9002380371094,1.0,0.6587111353874207,0.3952149152755737,0.3952149152755737,1.0,1.0,-3.399829864501953,1.022481083869934,2.3773488998413086,0.0177429094910621,0.8784812688827515,0.8784812688827515,0.0,220.5524444580078,227.0,69309.7578125,0.0,3519.975830078125,1.0,278.4566955566406,282.9522399902344,298.7919311523437,303.3146057128906,293.1499938964844,293.1499938964844,278.75,38746.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770512342453003,1.0,0.0,0.0,3.6832587718963614,3.683283567428589,9.052275800058852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.8876953125,0.0,1591.2242431640625,1895.4371337890625,0.0,3188.93994140625,0.9149760007858276,1.0,0.0,3.0,1.0,0.0
17772240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7437705993652344,0.327366292476654,0.2997914552688598,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8774849772453308,0.5474184155464172,0.5224637389183044,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9830310940742492,0.7599678635597229,0.5319473743438721,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8226227164268494,0.4465171992778778,0.427656352519989,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6597790122032166,0.2273281812667846,1.0495872497558594,284.8987121582031,284.95001220703125,300.8864440917969,295.7754821777344,298.33062744140625,297.2251892089844,284.9002380371094,1.0,0.6587111353874207,0.3952149152755737,0.3952149152755737,1.0,1.0,-3.399829864501953,1.022481083869934,2.3773488998413086,0.0177429094910621,0.8784812688827515,0.8784812688827515,0.0,220.5524444580078,227.0,69309.7578125,0.0,3519.975830078125,1.0,278.4566955566406,282.9522399902344,298.7919311523437,303.3146057128906,293.1499938964844,293.1499938964844,278.75,38746.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770512342453003,1.0,0.0,0.0,3.6832587718963614,3.683283567428589,9.052275800058852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.8876953125,0.0,1591.2242431640625,1895.4371337890625,0.0,3188.93994140625,0.9149760007858276,1.0,0.0,3.0,1.0,0.0
17772300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7423644661903381,0.32720547914505,0.2994943261146545,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8756600618362427,0.5469902753829956,0.5218821167945862,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9821420907974244,0.7617734670639038,0.5329630970954895,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8211727738380432,0.4463810622692108,0.4273907244205475,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6586193442344666,0.2273481637239456,1.0494636297225952,285.0166320800781,284.95001220703125,300.854248046875,295.77069091796875,298.3208312988281,297.226806640625,285.0181884765625,1.0,0.65951007604599,0.394809365272522,0.394809365272522,1.0,1.0,-3.399519920349121,1.0211834907531738,2.378336429595948,0.0164925903081893,0.9599568247795104,0.9599568247795104,0.0,222.1376953125,227.0,68439.75,0.0,3528.4599609375,1.0,278.702880859375,283.0871276855469,298.7424621582031,303.09234619140625,293.1499938964844,293.1499938964844,278.75,34402.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717454671859741,1.0,0.0,0.0,3.7259230613708496,3.725947618484497,9.263200695386332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.787109375,0.0,1607.0836181640625,1895.4371337890625,0.0,3139.183837890625,0.922809600830078,1.0,0.0,3.0,1.0,0.0
17772360,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7415320873260498,0.327160507440567,0.2994910776615143,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8744689226150513,0.5467031002044678,0.5216443538665771,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9818595051765442,0.7636970281600952,0.5343407988548279,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.820267915725708,0.4463713467121124,0.4274103343486786,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6579557061195374,0.2274705618619918,1.0501052141189575,285.0028076171875,284.95001220703125,300.82183837890625,295.7655029296875,298.3122863769531,297.2302551269531,285.0014038085937,1.0,0.6604315042495728,0.3944056630134582,0.3944056630134582,1.0,1.0,-3.401679039001465,1.0207339525222778,2.380945205688477,0.0154110770672559,0.971319317817688,0.971319317817688,0.0,223.36183166503903,230.0,68594.0234375,0.0,3540.6845703125,1.0,278.7433166503906,283.0758056640625,298.7488708496094,303.1497802734375,293.1499938964844,293.1499938964844,278.45001220703125,33705.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704667687416077,1.0,0.0,0.0,3.7855591773986816,3.7855842113494873,9.562102150084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.1650390625,0.0,1671.4752197265625,1895.4371337890625,0.0,3127.18896484375,0.9340141415596008,1.0,0.0,3.0,1.0,0.0
17772420,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7386797070503235,0.3260794878005981,0.2988720834255218,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8707879781723022,0.5450423955917358,0.5204803943634033,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9799016714096068,0.7658973932266235,0.5362213850021362,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8173114061355591,0.4454548954963684,0.4269001185894012,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6556911468505859,0.2272178083658218,1.050232172012329,284.8994140625,284.95001220703125,300.7564697265625,295.7538757324219,298.2839660644531,297.2215576171875,284.9008483886719,1.0,0.6620978713035583,0.3935982882976532,0.3935982882976532,1.0,1.0,-3.4013447761535645,1.0182324647903442,2.3831124305725098,0.0131303369998931,0.8757986426353455,0.8757986426353455,0.0,226.69891357421875,233.0,69137.8203125,0.0,3559.279296875,1.0,278.456787109375,282.9573669433594,298.7707824707031,303.2831726074219,293.1499938964844,293.1499938964844,278.75,38751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773072957992554,1.0,0.0,0.0,3.6700901985168457,3.670114994049072,8.987663022708148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.17578125,0.0,1576.333984375,1895.4371337890625,0.0,3191.340576171875,0.9120579957962036,1.0,0.0,3.0,1.0,0.0
17772480,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7386797070503235,0.3260794878005981,0.2988720834255218,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8707879781723022,0.5450423955917358,0.5204803943634033,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9799016714096068,0.7658973932266235,0.5362213850021362,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8173114061355591,0.4454548954963684,0.4269001185894012,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6556911468505859,0.2272178083658218,1.050232172012329,284.8994140625,284.95001220703125,300.7564697265625,295.7538757324219,298.2839660644531,297.2215576171875,284.9008483886719,1.0,0.6620978713035583,0.3935982882976532,0.3935982882976532,1.0,1.0,-3.4013447761535645,1.0182324647903442,2.3831124305725098,0.0131303369998931,0.8757986426353455,0.8757986426353455,0.0,226.69891357421875,233.0,69137.8203125,0.0,3559.279296875,1.0,278.456787109375,282.9573669433594,298.7707824707031,303.2831726074219,293.1499938964844,293.1499938964844,278.75,38751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773072957992554,1.0,0.0,0.0,3.6700901985168457,3.670114994049072,8.987663022708148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.17578125,0.0,1576.333984375,1895.4371337890625,0.0,3191.340576171875,0.9120579957962036,1.0,0.0,3.0,1.0,0.0
17772540,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7365666031837463,0.3258498609066009,0.2985532879829407,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8679380416870117,0.5443012118339539,0.5196403861045837,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9787884950637816,0.7695537209510803,0.5385669469833374,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.815039336681366,0.4452951848506927,0.4266431927680969,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6539934277534485,0.2273544669151306,1.050728440284729,285.001220703125,284.95001220703125,300.6903381347656,295.740478515625,298.26531982421875,297.2265625,284.9997863769531,1.0,0.6637702584266663,0.3927908837795257,0.3927908837795257,1.0,1.0,-3.403050422668457,1.016432762145996,2.386617660522461,0.0107956053689122,0.9668808579444884,0.9668808579444884,0.0,229.4629364013672,236.0,68421.875,0.0,3579.412841796875,1.0,278.74334716796875,283.0788269042969,298.7243957519531,303.11529541015625,293.1499938964844,293.1499938964844,278.45001220703125,33714.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708135485649109,1.0,0.0,0.0,3.7734222412109375,3.773447036743164,9.500886335445102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.892578125,0.0,1657.1893310546875,1895.4371337890625,0.0,3130.4423828125,0.931207239627838,1.0,0.0,3.0,1.0,0.0
17772600,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7365666031837463,0.3258498609066009,0.2985532879829407,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8679380416870117,0.5443012118339539,0.5196403861045837,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9787884950637816,0.7695537209510803,0.5385669469833374,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.815039336681366,0.4452951848506927,0.4266431927680969,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6539934277534485,0.2273544669151306,1.050728440284729,285.001220703125,284.95001220703125,300.6903381347656,295.740478515625,298.26531982421875,297.2265625,284.9997863769531,1.0,0.6637702584266663,0.3927908837795257,0.3927908837795257,1.0,1.0,-3.403050422668457,1.016432762145996,2.386617660522461,0.0107956053689122,0.9668808579444884,0.9668808579444884,0.0,229.4629364013672,236.0,68421.875,0.0,3579.412841796875,1.0,278.74334716796875,283.0788269042969,298.7243957519531,303.11529541015625,293.1499938964844,293.1499938964844,278.45001220703125,33714.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708135485649109,1.0,0.0,0.0,3.7734222412109375,3.773447036743164,9.500886335445102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.892578125,0.0,1657.1893310546875,1895.4371337890625,0.0,3130.4423828125,0.931207239627838,1.0,0.0,3.0,1.0,0.0
17772660,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7338355183601379,0.3247517049312591,0.2979138493537903,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8644269108772278,0.5426228642463684,0.5184535980224609,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9768604040145874,0.7716768980026245,0.5403900146484375,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8121352195739746,0.4443713426589966,0.4261208474636078,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.651853084564209,0.2270957976579666,1.0508177280426023,284.900146484375,284.95001220703125,300.62353515625,295.7252197265625,298.23687744140625,297.2179870605469,284.90155029296875,1.0,0.665397047996521,0.3919964730739593,0.3919964730739593,1.0,1.0,-3.4025352001190186,1.0139000415802002,2.3886351585388184,0.0085421670228242,0.8727249503135681,0.8727249503135681,0.0,232.77886962890625,239.0,68938.9921875,0.0,3597.456787109375,1.0,278.4568786621094,282.962646484375,298.7425537109375,303.2430114746094,293.1499938964844,293.1499938964844,278.75,38770.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777438998222351,1.0,0.0,0.0,3.6554131507873535,3.655437707901001,8.915922080632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.5400390625,0.0,1559.9613037109375,1895.4371337890625,0.0,3195.43359375,0.908821165561676,1.0,0.0,3.0,1.0,0.0
17772720,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7338355183601379,0.3247517049312591,0.2979138493537903,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8644269108772278,0.5426228642463684,0.5184535980224609,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9768604040145874,0.7716768980026245,0.5403900146484375,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8121352195739746,0.4443713426589966,0.4261208474636078,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.651853084564209,0.2270957976579666,1.0508177280426023,284.900146484375,284.95001220703125,300.62353515625,295.7252197265625,298.23687744140625,297.2179870605469,284.90155029296875,1.0,0.665397047996521,0.3919964730739593,0.3919964730739593,1.0,1.0,-3.4025352001190186,1.0139000415802002,2.3886351585388184,0.0085421670228242,0.8727249503135681,0.8727249503135681,0.0,232.77886962890625,239.0,68938.9921875,0.0,3597.456787109375,1.0,278.4568786621094,282.962646484375,298.7425537109375,303.2430114746094,293.1499938964844,293.1499938964844,278.75,38770.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777438998222351,1.0,0.0,0.0,3.6554131507873535,3.655437707901001,8.915922080632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.5400390625,0.0,1559.9613037109375,1895.4371337890625,0.0,3195.43359375,0.908821165561676,1.0,0.0,3.0,1.0,0.0
17772780,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7318050265312195,0.3244971632957458,0.2975768744945526,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8617053031921387,0.5418550968170166,0.5175936818122864,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9757732152938844,0.7752551436424255,0.5426851511001587,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8098892569541931,0.444200336933136,0.4258566498756408,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6502481698989868,0.227224662899971,1.0512877702713013,284.9998779296875,284.95001220703125,300.5560913085937,295.7079772949219,298.21795654296875,297.2229309082031,284.9984436035156,1.0,0.667037844657898,0.3912020623683929,0.3912020623683929,1.0,1.0,-3.4040944576263428,1.012080192565918,2.392014265060425,0.0062376148998737,0.9620980024337769,0.9620980024337769,0.0,235.53045654296875,242.0,68221.8125,0.0,3617.193115234375,1.0,278.74322509765625,283.0821533203125,298.6923522949219,303.0712280273437,293.1499938964844,293.1499938964844,278.45001220703125,33718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713397979736328,1.0,0.0,0.0,3.759392023086548,3.7594165802001953,9.430365253138008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0078125,0.0,1640.7305908203125,1895.4371337890625,0.0,3135.37841796875,0.9280362725257874,1.0,0.0,3.0,1.0,0.0
17772840,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7318050265312195,0.3244971632957458,0.2975768744945526,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8617053031921387,0.5418550968170166,0.5175936818122864,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9757732152938844,0.7752551436424255,0.5426851511001587,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8098892569541931,0.444200336933136,0.4258566498756408,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6502481698989868,0.227224662899971,1.0512877702713013,284.9998779296875,284.95001220703125,300.5560913085937,295.7079772949219,298.21795654296875,297.2229309082031,284.9984436035156,1.0,0.667037844657898,0.3912020623683929,0.3912020623683929,1.0,1.0,-3.4040944576263428,1.012080192565918,2.392014265060425,0.0062376148998737,0.9620980024337769,0.9620980024337769,0.0,235.53045654296875,242.0,68221.8125,0.0,3617.193115234375,1.0,278.74322509765625,283.0821533203125,298.6923522949219,303.0712280273437,293.1499938964844,293.1499938964844,278.45001220703125,33718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713397979736328,1.0,0.0,0.0,3.759392023086548,3.7594165802001953,9.430365253138008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0078125,0.0,1640.7305908203125,1895.4371337890625,0.0,3135.37841796875,0.9280362725257874,1.0,0.0,3.0,1.0,0.0
