time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.730745255947113,0.3239946067333221,0.2974032163619995,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8603020906448364,0.5410740375518799,0.5171709656715393,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9751294255256652,0.7763339281082153,0.5437685251235962,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8087136745452881,0.4437957406044006,0.4257415533065796,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6494485139846802,0.2271417677402496,1.051715612411499,284.8708801269531,284.95001220703125,300.5220947265625,295.6985778808594,298.2042236328125,297.2195129394531,284.869140625,1.0,0.6679050922393799,0.3908048570156097,0.3908048570156097,1.0,1.0,-3.405062675476074,1.0112273693084717,2.3938353061676025,0.0051906225271523,0.8713282346725464,0.8713282346725464,0.0,237.00210571289065,242.0,69075.2421875,0.0,3628.066162109375,1.0,278.49542236328125,282.9379577636719,298.7294006347656,303.2812194824219,293.1499938964844,293.1499938964844,278.45001220703125,37879.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770029544830322,1.0,0.0,0.0,3.719891309738159,3.719916343688965,9.233233413397102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.4013671875,0.0,1626.656005859375,1895.4371337890625,0.0,3188.487548828125,0.920135498046875,1.0,0.0,3.0,1.0,0.0
17772960,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7291651368141174,0.3233846426010132,0.2969200611114502,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8583470582962036,0.5401620864868164,0.5163877010345459,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9738650918006896,0.7773022055625916,0.5444526672363281,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8069904446601868,0.4432749152183532,0.4253281652927398,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6482153534889221,0.2269606292247772,1.051342248916626,284.9009094238281,284.95001220703125,300.48797607421875,295.6886291503906,298.1894226074219,297.2145080566406,284.9023742675781,1.0,0.6686341166496277,0.3904271721839905,0.3904271721839905,1.0,1.0,-3.403419017791748,1.0095425844192505,2.393876314163208,0.0040312460623681,0.8692856431007385,0.8692856431007385,0.0,238.8375701904297,245.0,68707.3984375,0.0,3634.801513671875,1.0,278.4571533203125,282.9682312011719,298.7064819335937,303.1931457519531,293.1499938964844,293.1499938964844,278.75,38809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783519268035889,1.0,0.0,0.0,3.638784646987915,3.6388092041015625,8.834989557726658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0439453125,0.0,1541.683349609375,1895.4371337890625,0.0,3201.1337890625,0.9051660895347596,1.0,0.0,3.0,1.0,0.0
17773020,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7271918058395386,0.3231048882007599,0.2965652048587799,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8557391166687012,0.5393675565719604,0.5155082941055298,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.972792625427246,0.7807973623275757,0.5466943979263306,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8047357201576233,0.4430959522724151,0.4250604808330536,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6466904878616333,0.2270817011594772,1.051788568496704,284.9984741210937,284.95001220703125,300.4192810058594,295.6671142578125,298.1703491210937,297.2193298339844,284.9970092773437,1.0,0.6702488660812378,0.3896718323230743,0.3896718323230743,1.0,1.0,-3.404836416244507,1.0077825784683228,2.3970537185668945,0.0018356366781517,0.956936776638031,0.956936776638031,0.0,241.58628845214844,248.0,67993.375,0.0,3654.202392578125,1.0,278.7431335449219,283.08551025390625,298.6520080566406,303.01708984375,293.1499938964844,293.1499938964844,278.45001220703125,33722.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720558285713196,1.0,0.0,0.0,3.743802070617676,3.7438266277313232,9.352312986266044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.5927734375,0.0,1622.574951171875,1895.4371337890625,0.0,3142.0947265625,0.924513816833496,1.0,0.0,3.0,1.0,0.0
17773080,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7271918058395386,0.3231048882007599,0.2965652048587799,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8557391166687012,0.5393675565719604,0.5155082941055298,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.972792625427246,0.7807973623275757,0.5466943979263306,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8047357201576233,0.4430959522724151,0.4250604808330536,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6466904878616333,0.2270817011594772,1.051788568496704,284.9984741210937,284.95001220703125,300.4192810058594,295.6671142578125,298.1703491210937,297.2193298339844,284.9970092773437,1.0,0.6702488660812378,0.3896718323230743,0.3896718323230743,1.0,1.0,-3.404836416244507,1.0077825784683228,2.3970537185668945,0.0018356366781517,0.956936776638031,0.956936776638031,0.0,241.58628845214844,248.0,67993.375,0.0,3654.202392578125,1.0,278.7431335449219,283.08551025390625,298.6520080566406,303.01708984375,293.1499938964844,293.1499938964844,278.45001220703125,33722.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720558285713196,1.0,0.0,0.0,3.743802070617676,3.7438266277313232,9.352312986266044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.5927734375,0.0,1622.574951171875,1895.4371337890625,0.0,3142.0947265625,0.924513816833496,1.0,0.0,3.0,1.0,0.0
17773140,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7253515720367432,0.3222343921661377,0.2961300909519195,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8534137010574341,0.538059413433075,0.5146684646606445,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9714924693107604,0.7822427153587341,0.5480867624282837,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8026734590530396,0.4423880577087402,0.4247333109378814,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6453185677528381,0.226885974407196,1.052031636238098,284.8851013183594,284.95001220703125,300.3666687011719,295.64923095703125,298.1484069824219,297.21270751953125,284.8888244628906,1.0,0.6714827418327332,0.3890977799892425,0.3890977799892425,1.0,1.0,-3.40488600730896,1.0060867071151731,2.398799419403076,0.0002573453530203,0.8633475303649902,0.8633475303649902,0.0,244.0203552246093,248.0,68540.6328125,0.0,3668.47314453125,1.0,278.4672546386719,282.9604187011719,298.6773376464844,303.1744079589844,293.1499938964844,293.1499938964844,278.45001220703125,39426.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790452480316162,1.0,0.0,0.0,3.641972064971924,3.6419966220855713,8.850473705024342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.9619140625,0.0,1549.839599609375,1895.4371337890625,0.0,3207.63232421875,0.9057182669639589,1.0,0.0,3.0,1.0,0.0
17773200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7246101498603821,0.3219775557518005,0.2958896160125732,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8525173664093018,0.5376593470573425,0.5142814517021179,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.970893621444702,0.7827638387680054,0.5484009981155396,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.801857054233551,0.4421720802783966,0.4245279431343078,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6447511911392212,0.2268122881650924,1.0518076419830322,284.9020690917969,284.95001220703125,300.3500061035156,295.643310546875,298.1420288085937,297.2110290527344,284.9033203125,1.0,0.6718178987503052,0.3889164924621582,0.3889164924621582,1.0,1.0,-3.403992414474488,1.0052446126937866,2.398747682571411,-0.0003171027055941,0.8658105731010437,0.8658105731010437,0.0,244.89254760742188,251.0,68454.171875,0.0,3671.395751953125,1.0,278.4571228027344,282.9738464355469,298.6615905761719,303.1324157714844,293.1499938964844,293.1499938964844,278.75,38797.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791787624359131,1.0,0.0,0.0,3.621086597442627,3.6211109161376953,8.749256039664033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2392578125,0.0,1522.0054931640625,1895.4371337890625,0.0,3208.8837890625,0.9012416005134584,1.0,0.0,3.0,1.0,0.0
17773260,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7225078344345093,0.3215013742446899,0.2954359352588653,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8498451113700867,0.5366653203964233,0.5132975578308105,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9696563482284546,0.7860062718391418,0.5505301356315613,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7994852066040039,0.4418134391307831,0.4241724908351898,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6431150436401367,0.2267404198646545,1.051777958869934,284.9974975585937,284.95001220703125,300.2800598144531,295.617919921875,298.1235046386719,297.2141418457031,284.9964599609375,1.0,0.6733554601669312,0.3882113397121429,0.3882113397121429,1.0,1.0,-3.404355525970459,1.003264307975769,2.4010910987854004,-0.0023937656078487,0.9517937898635864,0.9517937898635864,0.0,247.7751007080078,239.0,67746.2265625,0.0,3689.044677734375,1.0,278.7421569824219,283.0899658203125,298.6037292480469,302.95330810546875,293.1499938964844,293.1499938964844,278.45001220703125,33776.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730065822601318,1.0,0.0,0.0,3.725104093551636,3.725128650665283,9.259129001293332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.056640625,0.0,1601.3609619140625,1895.4371337890625,0.0,3151.01220703125,0.920602798461914,1.0,0.0,3.0,1.0,0.0
17773320,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7225078344345093,0.3215013742446899,0.2954359352588653,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8498451113700867,0.5366653203964233,0.5132975578308105,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9696563482284546,0.7860062718391418,0.5505301356315613,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7994852066040039,0.4418134391307831,0.4241724908351898,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6431150436401367,0.2267404198646545,1.051777958869934,284.9974975585937,284.95001220703125,300.2800598144531,295.617919921875,298.1235046386719,297.2141418457031,284.9964599609375,1.0,0.6733554601669312,0.3882113397121429,0.3882113397121429,1.0,1.0,-3.404355525970459,1.003264307975769,2.4010910987854004,-0.0023937656078487,0.9517937898635864,0.9517937898635864,0.0,247.7751007080078,239.0,67746.2265625,0.0,3689.044677734375,1.0,278.7421569824219,283.0899658203125,298.6037292480469,302.95330810546875,293.1499938964844,293.1499938964844,278.45001220703125,33776.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730065822601318,1.0,0.0,0.0,3.725104093551636,3.725128650665283,9.259129001293332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.056640625,0.0,1601.3609619140625,1895.4371337890625,0.0,3151.01220703125,0.920602798461914,1.0,0.0,3.0,1.0,0.0
17773380,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7230181694030762,0.3203660249710083,0.2946239411830902,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8505581617355347,0.535085141658783,0.5120601058006287,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9718229174613952,0.7870936393737793,0.5515705347061157,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8003919124603271,0.4408306181430816,0.4234476387500763,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6438020467758179,0.2262251675128936,1.0499714612960815,284.88311767578125,284.95001220703125,300.2273254394531,295.59844970703125,298.10137939453125,297.2052307128906,284.886962890625,1.0,0.6714757680892944,0.3876849412918091,0.3876849412918091,1.0,1.0,-3.400114059448242,1.0002548694610596,2.3998591899871826,-0.0039888680912554,0.8575630784034729,0.8575630784034729,0.0,245.77798461914065,239.0,68217.9609375,0.0,3667.224853515625,1.0,278.4683532714844,282.96514892578125,298.6268005371094,303.1065673828125,293.1499938964844,293.1499938964844,278.45001220703125,39609.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798930048942566,1.0,0.0,0.0,3.6216018199920654,3.621626138687134,8.751745212975948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.66015625,0.0,1528.600830078125,1895.4371337890625,0.0,3215.57763671875,0.9012514352798462,1.0,0.0,3.0,1.0,0.0
17773440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7233891487121582,0.3199898898601532,0.2942034900188446,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8510857224464417,0.5345478653907776,0.5114696025848389,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9728825092315674,0.7875064611434937,0.5517584681510925,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8009783029556274,0.4404886066913605,0.4230502545833587,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6442137360572815,0.2260187119245529,1.048811674118042,284.90087890625,284.95001220703125,300.2093200683594,295.5917358398437,298.0941467285156,297.2025146484375,284.90203857421875,1.0,0.6704517602920532,0.3875061869621277,0.3875061869621277,1.0,1.0,-3.397252559661865,0.9987555146217346,2.3984971046447754,-0.0046403692103922,0.8598727583885193,0.8598727583885193,0.0,244.5481719970703,227.0,68094.953125,0.0,3653.220703125,1.0,278.4573669433594,282.9797058105469,298.60943603515625,303.0595397949219,293.1499938964844,293.1499938964844,278.75,38948.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799823522567749,1.0,0.0,0.0,3.5976808071136475,3.5977048873901367,8.636515076432261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.720703125,0.0,1497.4808349609375,1895.4371337890625,0.0,3216.415283203125,0.896180272102356,1.0,0.0,3.0,1.0,0.0
17773500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7248255014419556,0.3195664882659912,0.293515145778656,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8529461026191711,0.5338292121887207,0.5104570388793945,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9758716821670532,0.7888404726982117,0.5523419380187988,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8029395937919617,0.4400926232337951,0.4223785400390625,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6456061601638794,0.2257541865110397,1.0466153621673584,285.0093688964844,284.95001220703125,300.1736755371094,295.5783996582031,298.08331298828125,297.20196533203125,285.0097961425781,1.0,0.6680968403816223,0.3871535956859588,0.3871535956859588,1.0,1.0,-3.3924560546875,0.9960879683494568,2.3963680267333984,-0.0059290891513228,0.934538722038269,0.934538722038269,0.0,241.21543884277344,227.0,67210.484375,0.0,3622.439208984375,1.0,278.70037841796875,283.10546875,298.5507202148437,302.8280029296875,293.1499938964844,293.1499938964844,278.75,34401.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746885657310486,1.0,0.0,0.0,3.642664194107056,3.6426877975463854,8.853837698552525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.9951171875,0.0,1513.0885009765625,1895.4371337890625,0.0,3166.786376953125,0.9040629863739014,1.0,0.0,3.0,1.0,0.0
17773560,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.727134644985199,0.3192167580127716,0.2930551171302795,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8558326959609985,0.5331968665122986,0.5097073316574097,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.979854166507721,0.7901950478553772,0.5532032251358032,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.805899441242218,0.4397723972797394,0.4219173192977905,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6477680206298828,0.2255514562129974,1.0448894500732422,284.989990234375,284.95001220703125,300.13787841796875,295.5648498535156,298.0730895996094,297.2025756835937,284.9884338378906,1.0,0.6654617786407471,0.3868568837642669,0.3868568837642669,1.0,1.0,-3.38940691947937,0.994165062904358,2.3952419757843018,-0.0069446195848286,0.9385078549385072,0.9385078549385072,0.0,236.90789794921875,215.0,67248.4375,0.0,3590.247802734375,1.0,278.7427978515625,283.092041015625,298.54791259765625,302.86846923828125,293.1499938964844,293.1499938964844,278.45001220703125,33933.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733535408973694,1.0,0.0,0.0,3.696916341781616,3.6969404220581055,9.119531227952392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.658203125,0.0,1570.332763671875,1895.4371337890625,0.0,3154.26611328125,0.914115846157074,1.0,0.0,3.0,1.0,0.0
17773620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.73166424036026,0.3176189661026001,0.2914935350418091,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8617859482765198,0.5309321284294128,0.5074729323387146,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9874240159988404,0.7913130521774292,0.5539659261703491,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8117705583572388,0.438291847705841,0.4203813076019287,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6522178649902344,0.2246495187282562,1.0398386716842651,284.901611328125,284.95001220703125,300.0657958984375,295.5372314453125,298.0428466796875,297.1901550292969,284.90240478515625,1.0,0.6592097878456116,0.3862634599208832,0.3862634599208832,1.0,1.0,-3.3778510093688965,0.988496959209442,2.3893542289733887,-0.0091089745983481,0.8498761653900146,0.8498761653900146,0.0,227.7956085205078,203.0,67434.671875,0.0,3510.3212890625,1.0,278.45758056640625,282.9917297363281,298.55194091796875,302.96051025390625,293.1499938964844,293.1499938964844,278.75,39133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797833919525146,1.0,0.0,0.0,3.5538573265075684,3.5538809299468994,8.427393822785234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.3251953125,0.0,1451.637939453125,1895.4371337890625,0.0,3214.55029296875,0.8866338729858398,1.0,0.0,3.0,1.0,0.0
17773680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.73166424036026,0.3176189661026001,0.2914935350418091,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8617859482765198,0.5309321284294128,0.5074729323387146,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9874240159988404,0.7913130521774292,0.5539659261703491,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8117705583572388,0.438291847705841,0.4203813076019287,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6522178649902344,0.2246495187282562,1.0398386716842651,284.901611328125,284.95001220703125,300.0657958984375,295.5372314453125,298.0428466796875,297.1901550292969,284.90240478515625,1.0,0.6592097878456116,0.3862634599208832,0.3862634599208832,1.0,1.0,-3.3778510093688965,0.988496959209442,2.3893542289733887,-0.0091089745983481,0.8498761653900146,0.8498761653900146,0.0,227.7956085205078,203.0,67434.671875,0.0,3510.3212890625,1.0,278.45758056640625,282.9917297363281,298.55194091796875,302.96051025390625,293.1499938964844,293.1499938964844,278.75,39133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797833919525146,1.0,0.0,0.0,3.5538573265075684,3.5538809299468994,8.427393822785234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.3251953125,0.0,1451.637939453125,1895.4371337890625,0.0,3214.55029296875,0.8866338729858398,1.0,0.0,3.0,1.0,0.0
17773740,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7379813194274902,0.3167841136455536,0.2901886999607086,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8699809908866882,0.5294731855392456,0.5055013298988342,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9963141083717346,0.7937842011451721,0.5551655292510986,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8193394541740417,0.4374808669090271,0.4190430641174316,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6582971215248108,0.2240746021270752,1.0348458290100098,284.986328125,284.95001220703125,299.9930725097656,295.5089416503906,298.0215148925781,297.1903381347656,284.9853820800781,1.0,0.6522902250289917,0.3856700360774994,0.3856700360774994,1.0,1.0,-3.367736577987671,0.9833276867866516,2.384408950805664,-0.0113406851887702,0.9241245985031128,0.9241245985031128,0.0,217.0276794433593,191.0,66552.1171875,0.0,3424.75341796875,1.0,278.7416381835937,283.10137939453125,298.4906616210937,302.76690673828125,293.1499938964844,293.1499938964844,278.45001220703125,34128.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727779388427734,1.0,0.0,0.0,3.649023294448853,3.649046897888184,8.884777003004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.2412109375,0.0,1518.08154296875,1895.4371337890625,0.0,3148.86767578125,0.9036967754364014,1.0,0.0,3.0,1.0,0.0
17773800,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7379813194274902,0.3167841136455536,0.2901886999607086,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8699809908866882,0.5294731855392456,0.5055013298988342,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9963141083717346,0.7937842011451721,0.5551655292510986,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8193394541740417,0.4374808669090271,0.4190430641174316,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6582971215248108,0.2240746021270752,1.0348458290100098,284.986328125,284.95001220703125,299.9930725097656,295.5089416503906,298.0215148925781,297.1903381347656,284.9853820800781,1.0,0.6522902250289917,0.3856700360774994,0.3856700360774994,1.0,1.0,-3.367736577987671,0.9833276867866516,2.384408950805664,-0.0113406851887702,0.9241245985031128,0.9241245985031128,0.0,217.0276794433593,191.0,66552.1171875,0.0,3424.75341796875,1.0,278.7416381835937,283.10137939453125,298.4906616210937,302.76690673828125,293.1499938964844,293.1499938964844,278.45001220703125,34128.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727779388427734,1.0,0.0,0.0,3.649023294448853,3.649046897888184,8.884777003004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.2412109375,0.0,1518.08154296875,1895.4371337890625,0.0,3148.86767578125,0.9036967754364014,1.0,0.0,3.0,1.0,0.0
17773860,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7435348033905029,0.3151361346244812,0.2885602414608001,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8773439526557922,0.5271199941635132,0.5031588077545166,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.7954753041267395,0.547356367111206,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8259414434432983,0.4359265267848968,0.417415976524353,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6638020873069763,0.2230808138847351,1.029302000999451,284.9003295898437,284.95001220703125,299.9198303222656,295.4800109863281,297.99322509765625,297.1811218261719,284.90045166015625,1.0,0.6444278359413147,0.3852272927761078,0.3852272927761078,1.0,1.0,-3.3470473289489746,0.9750163555145264,2.372030973434448,-0.0133537473157048,0.8366567492485046,0.8366567492485046,0.0,207.3246154785156,179.0,66556.8828125,0.0,3319.560791015625,1.0,278.4584350585937,283.00494384765625,298.49237060546875,302.847900390625,293.1499938964844,293.1499938964844,278.75,39268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787857890129089,1.0,0.0,0.0,3.4986093044281006,3.4986326694488525,8.167407372638991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.236328125,0.0,1394.6143798828125,1895.4371337890625,0.0,3205.200439453125,0.8744031190872192,1.0,0.0,3.0,1.0,0.0
17773920,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7435348033905029,0.3151361346244812,0.2885602414608001,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8773439526557922,0.5271199941635132,0.5031588077545166,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.7954753041267395,0.547356367111206,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8259414434432983,0.4359265267848968,0.417415976524353,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6638020873069763,0.2230808138847351,1.029302000999451,284.9003295898437,284.95001220703125,299.9198303222656,295.4800109863281,297.99322509765625,297.1811218261719,284.90045166015625,1.0,0.6444278359413147,0.3852272927761078,0.3852272927761078,1.0,1.0,-3.3470473289489746,0.9750163555145264,2.372030973434448,-0.0133537473157048,0.8366567492485046,0.8366567492485046,0.0,207.3246154785156,179.0,66556.8828125,0.0,3319.560791015625,1.0,278.4584350585937,283.00494384765625,298.49237060546875,302.847900390625,293.1499938964844,293.1499938964844,278.75,39268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787857890129089,1.0,0.0,0.0,3.4986093044281006,3.4986326694488525,8.167407372638991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.236328125,0.0,1394.6143798828125,1895.4371337890625,0.0,3205.200439453125,0.8744031190872192,1.0,0.0,3.0,1.0,0.0
17773980,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7493504285812378,0.3141771852970123,0.2872447967529297,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.884879469871521,0.5254879593849182,0.5011370182037354,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.8014306426048279,0.5316389799118042,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8325945138931274,0.4349443912506103,0.4160327315330505,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.669407308101654,0.2223781198263168,1.0241804122924805,284.9721069335937,284.95001220703125,299.8460998535156,295.4504699707031,297.98193359375,297.19598388671875,284.9710998535156,1.0,0.6351267695426941,0.3847845494747162,0.3847845494747162,1.0,1.0,-3.314255475997925,0.9626525640487672,2.351602792739868,-0.0161094199866056,0.8965668082237244,0.8965668082237244,0.0,197.8251953125,167.0,65316.32421875,0.0,3193.85205078125,1.0,278.7411804199219,283.1083679199219,298.4274597167969,302.6322631835937,293.1499938964844,293.1499938964844,279.04998779296875,34720.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708871006965637,1.0,0.0,0.0,3.574712991714477,3.5747361183166504,8.526595820512739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4013671875,0.0,1441.635986328125,1895.4371337890625,0.0,3131.13232421875,0.8872991800308228,1.0,0.0,3.0,1.0,0.0
17774040,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7493504285812378,0.3141771852970123,0.2872447967529297,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.884879469871521,0.5254879593849182,0.5011370182037354,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.8014306426048279,0.5316389799118042,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8325945138931274,0.4349443912506103,0.4160327315330505,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.669407308101654,0.2223781198263168,1.0241804122924805,284.9721069335937,284.95001220703125,299.8460998535156,295.4504699707031,297.98193359375,297.19598388671875,284.9710998535156,1.0,0.6351267695426941,0.3847845494747162,0.3847845494747162,1.0,1.0,-3.314255475997925,0.9626525640487672,2.351602792739868,-0.0161094199866056,0.8965668082237244,0.8965668082237244,0.0,197.8251953125,167.0,65316.32421875,0.0,3193.85205078125,1.0,278.7411804199219,283.1083679199219,298.4274597167969,302.6322631835937,293.1499938964844,293.1499938964844,279.04998779296875,34720.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708871006965637,1.0,0.0,0.0,3.574712991714477,3.5747361183166504,8.526595820512739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4013671875,0.0,1441.635986328125,1895.4371337890625,0.0,3131.13232421875,0.8872991800308228,1.0,0.0,3.0,1.0,0.0
17774100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7529654502868652,0.313798189163208,0.286662220954895,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8894858956336975,0.5247854590415955,0.5002149939537048,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.8053737282752991,0.5226734280586243,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8366341590881348,0.4345432817935943,0.4154079258441925,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6728969812393188,0.22211654484272,1.021921992301941,285.05401611328125,284.95001220703125,299.80908203125,295.4354858398437,297.97979736328125,297.2083740234375,285.0537414550781,1.0,0.6302415132522583,0.3845631778240204,0.3845631778240204,1.0,1.0,-3.298202991485596,0.956587255001068,2.341615915298462,-0.017479196190834,0.9721083641052246,0.9721083641052246,0.0,192.6150360107422,167.0,64401.203125,0.0,3129.0,1.0,278.9981384277344,283.2136535644531,298.3946228027344,302.4683837890625,293.1499938964844,293.1499938964844,279.04998779296875,32177.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865822970867157,1.0,0.0,0.0,3.6481025218963614,3.648125886917114,8.880294899427099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.583984375,0.0,1502.4742431640625,1895.4371337890625,0.0,3083.6259765625,0.90328049659729,1.0,0.0,3.0,1.0,0.0
17774160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7570518851280212,0.3133917450904846,0.2861715853214264,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8946152925491333,0.5240556001663208,0.4994018971920013,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.8096528649330139,0.5131540298461914,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8411398530006409,0.4341179728507995,0.4148700833320617,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6768293976783752,0.2218748778104782,1.0199960470199585,285.0130615234375,284.95001220703125,299.77197265625,295.4203491210937,297.9785461425781,297.2222595214844,285.0093078613281,1.0,0.6252374053001404,0.3845551908016205,0.3845551908016205,1.0,1.0,-3.282231569290161,0.9511300325393676,2.331101655960083,-0.0182588193565607,0.9734514355659484,0.9734514355659484,0.0,187.2111053466797,155.0,64417.0546875,0.0,3063.814208984375,1.0,279.0423278808594,283.1799011230469,298.402587890625,302.5345764160156,293.1499938964844,293.1499938964844,278.75,32356.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650950789451599,1.0,0.0,0.0,3.7254927158355713,3.72551703453064,9.26106110910041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.7939453125,0.0,1590.9638671875,1895.4371337890625,0.0,3076.79736328125,0.919362246990204,1.0,0.0,3.0,1.0,0.0
17774220,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7647467255592346,0.311522513628006,0.284386396408081,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9044508934020996,0.5213844180107117,0.4968238472938537,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8173121809959412,0.4945445954799652,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8498690128326416,0.4322293102741241,0.4129853844642639,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6843869686126709,0.2208015620708465,1.0142139196395874,284.879638671875,284.95001220703125,299.69744873046875,295.38970947265625,297.9647216796875,297.2340393066406,284.8809814453125,1.0,0.6146653890609741,0.384539246559143,0.384539246559143,1.0,1.0,-3.2454092502593994,0.9386287927627563,2.306780338287353,-0.0199299212545156,0.8510276675224304,0.8510276675224304,0.0,176.71664428710938,158.0,64366.75390625,0.0,2926.631103515625,1.0,278.7572326660156,283.0459899902344,298.4078063964844,302.6252136230469,293.1499938964844,293.1499938964844,279.04998779296875,39527.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726764917373657,1.0,0.0,0.0,3.5851168632507324,3.5851409435272217,8.576299137530441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9287109375,0.0,1488.099609375,1895.4371337890625,0.0,3147.916259765625,0.8936252593994141,1.0,0.0,3.0,1.0,0.0
17774280,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7647467255592346,0.311522513628006,0.284386396408081,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9044508934020996,0.5213844180107117,0.4968238472938537,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8173121809959412,0.4945445954799652,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8498690128326416,0.4322293102741241,0.4129853844642639,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6843869686126709,0.2208015620708465,1.0142139196395874,284.879638671875,284.95001220703125,299.69744873046875,295.38970947265625,297.9647216796875,297.2340393066406,284.8809814453125,1.0,0.6146653890609741,0.384539246559143,0.384539246559143,1.0,1.0,-3.2454092502593994,0.9386287927627563,2.306780338287353,-0.0199299212545156,0.8510276675224304,0.8510276675224304,0.0,176.71664428710938,158.0,64366.75390625,0.0,2926.631103515625,1.0,278.7572326660156,283.0459899902344,298.4078063964844,302.6252136230469,293.1499938964844,293.1499938964844,279.04998779296875,39527.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726764917373657,1.0,0.0,0.0,3.5851168632507324,3.5851409435272217,8.576299137530441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9287109375,0.0,1488.099609375,1895.4371337890625,0.0,3147.916259765625,0.8936252593994141,1.0,0.0,3.0,1.0,0.0
17774340,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7686489820480347,0.310723602771759,0.2832665741443634,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.909538984298706,0.5199582576751709,0.4950319826602936,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.8249168992042542,0.485146015882492,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8543094992637634,0.4313122630119324,0.4117124378681183,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6881025433540344,0.2202326655387878,1.01017427444458,284.97979736328125,284.95001220703125,299.6346130371094,295.3635559082031,297.9628295898437,297.2574768066406,284.978515625,1.0,0.6093649864196777,0.3845258355140686,0.3845258355140686,1.0,1.0,-3.2242023944854736,0.9314196109771729,2.292782783508301,-0.0211426094174385,0.9221486449241638,0.9221486449241638,0.0,171.44802856445312,158.0,63274.8515625,0.0,2853.208251953125,1.0,279.0354309082031,283.1697998046875,298.3341979980469,302.39404296875,293.1499938964844,293.1499938964844,279.04998779296875,34314.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646307587623596,1.0,0.0,0.0,3.657560825347901,3.6575846672058105,8.926401164899289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.59375,0.0,1528.9615478515625,1895.4371337890625,0.0,3072.44140625,0.9055930972099304,1.0,0.0,3.0,1.0,0.0
17774400,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7692105174064636,0.310562402009964,0.2831230759620666,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9102663397789,0.519684374332428,0.4947746694087982,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.8262509703636169,0.4838456213474273,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8549419641494751,0.431138277053833,0.4115433692932129,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6886321306228638,0.2201327085494995,1.0096436738967896,284.9750671386719,284.95001220703125,299.62261962890625,295.3585510253906,297.9618835449219,297.2611694335937,284.9742126464844,1.0,0.6086177825927734,0.3845233023166656,0.3845233023166656,1.0,1.0,-3.2213151454925537,0.9304344058036804,2.290880918502808,-0.0212911497801542,0.921916961669922,0.921916961669922,0.0,170.7289581298828,161.0,63237.32421875,0.0,2843.26904296875,1.0,279.04180908203125,283.1675109863281,298.3350524902344,302.4017944335937,293.1499938964844,293.1499938964844,278.75,34509.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643666505813599,1.0,0.0,0.0,3.6635525226593018,3.663576364517212,8.955670978139096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6162109375,0.0,1537.1033935546875,1895.4371337890625,0.0,3069.96435546875,0.907187521457672,1.0,0.0,3.0,1.0,0.0
17774460,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701140642166138,0.3088847994804382,0.2817111313343048,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9116431474685668,0.5172321200370789,0.4925863146781921,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8327436447143555,0.4797526895999908,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8562806844711304,0.4294359982013702,0.4100233912467956,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6896498203277588,0.2191188633441925,1.0052598714828491,284.899658203125,284.95001220703125,299.5475158691406,295.3269348144531,297.9432067871094,297.266357421875,284.9000549316406,1.0,0.605220377445221,0.3846699595451355,0.3846699595451355,1.0,1.0,-3.204968214035034,0.9252962470054626,2.2796719074249268,-0.0216471496969461,0.8363323211669922,0.8363323211669922,0.0,168.22544860839844,164.0,63274.203125,0.0,2795.8720703125,1.0,278.7584228515625,283.0811767578125,298.3368225097656,302.4754333496094,293.1499938964844,293.1499938964844,279.04998779296875,39475.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699450492858887,1.0,0.0,0.0,3.4982175827026367,3.4982407093048096,8.16557815142005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0830078125,0.0,1395.69140625,1895.4371337890625,0.0,3122.295166015625,0.8746734261512756,1.0,0.0,3.0,1.0,0.0
17774520,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701140642166138,0.3088847994804382,0.2817111313343048,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9116431474685668,0.5172321200370789,0.4925863146781921,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8327436447143555,0.4797526895999908,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8562806844711304,0.4294359982013702,0.4100233912467956,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6896498203277588,0.2191188633441925,1.0052598714828491,284.899658203125,284.95001220703125,299.5475158691406,295.3269348144531,297.9432067871094,297.266357421875,284.9000549316406,1.0,0.605220377445221,0.3846699595451355,0.3846699595451355,1.0,1.0,-3.204968214035034,0.9252962470054626,2.2796719074249268,-0.0216471496969461,0.8363323211669922,0.8363323211669922,0.0,168.22544860839844,164.0,63274.203125,0.0,2795.8720703125,1.0,278.7584228515625,283.0811767578125,298.3368225097656,302.4754333496094,293.1499938964844,293.1499938964844,279.04998779296875,39475.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699450492858887,1.0,0.0,0.0,3.4982175827026367,3.4982407093048096,8.16557815142005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0830078125,0.0,1395.69140625,1895.4371337890625,0.0,3122.295166015625,0.8746734261512756,1.0,0.0,3.0,1.0,0.0
17774580,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7695919871330261,0.3078621029853821,0.2806575000286102,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9110050201416016,0.5155271887779236,0.4908131659030914,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8390854001045227,0.4789240956306457,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8559768199920654,0.4283750653266907,0.4088707864284515,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6891608834266663,0.2183823138475418,1.00152850151062,284.98638916015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9294738769531,297.27850341796875,284.9855651855469,1.0,0.6035665273666382,0.3848166167736053,0.3848166167736053,1.0,1.0,-3.1946964263916016,0.9222297072410583,2.2724666595458984,-0.0217382125556468,0.91118186712265,0.91118186712265,0.0,167.47772216796875,167.0,62425.40234375,0.0,2770.81591796875,1.0,279.0411682128906,283.191162109375,298.2723999023437,302.2818603515625,293.1499938964844,293.1499938964844,278.75,34091.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619688153266907,1.0,0.0,0.0,3.595619201660156,3.595642328262329,8.62662034251116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.9736328125,0.0,1459.4383544921875,1895.4371337890625,0.0,3047.47119140625,0.8916928172111511,1.0,0.0,3.0,1.0,0.0
17774640,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7695919871330261,0.3078621029853821,0.2806575000286102,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9110050201416016,0.5155271887779236,0.4908131659030914,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8390854001045227,0.4789240956306457,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8559768199920654,0.4283750653266907,0.4088707864284515,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6891608834266663,0.2183823138475418,1.00152850151062,284.98638916015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9294738769531,297.27850341796875,284.9855651855469,1.0,0.6035665273666382,0.3848166167736053,0.3848166167736053,1.0,1.0,-3.1946964263916016,0.9222297072410583,2.2724666595458984,-0.0217382125556468,0.91118186712265,0.91118186712265,0.0,167.47772216796875,167.0,62425.40234375,0.0,2770.81591796875,1.0,279.0411682128906,283.191162109375,298.2723999023437,302.2818603515625,293.1499938964844,293.1499938964844,278.75,34091.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619688153266907,1.0,0.0,0.0,3.595619201660156,3.595642328262329,8.62662034251116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.9736328125,0.0,1459.4383544921875,1895.4371337890625,0.0,3047.47119140625,0.8916928172111511,1.0,0.0,3.0,1.0,0.0
17774700,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.768651008605957,0.3069612383842468,0.2800659239292145,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.909839391708374,0.5142626166343689,0.4898732304573059,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.8413506150245667,0.4796605110168457,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8551337122917175,0.4275099039077759,0.4082645177841186,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6883238554000854,0.2178294211626052,0.9996539950370787,284.8676147460937,284.95001220703125,299.4345397949219,295.2787170410156,297.9157409667969,297.27508544921875,284.8675537109375,1.0,0.6032009720802307,0.3848899304866791,0.3848899304866791,1.0,1.0,-3.190760612487793,0.9210996031761168,2.2696609497070312,-0.0216774530708789,0.8242446780204773,0.8242446780204773,0.0,167.68917846679688,167.0,62969.4375,0.0,2763.9599609375,1.0,278.7997741699219,283.0618896484375,298.3061218261719,302.4678955078125,293.1499938964844,293.1499938964844,278.75,39182.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674659132957458,1.0,0.0,0.0,3.531355857849121,3.531379222869873,8.321014206558175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.634765625,0.0,1428.1680908203125,1895.4371337890625,0.0,3099.03857421875,0.8786290884017944,1.0,0.0,3.0,1.0,0.0
