time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7669472098350525,0.3060043454170227,0.2792148888111114,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9077951312065125,0.5129192471504211,0.488623708486557,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.843298077583313,0.4813842177391052,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8535488247871399,0.4265756607055664,0.4074020981788635,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6867949962615967,0.2171875834465026,0.9970062375068665,284.9081726074219,284.95001220703125,299.3968200683594,295.262451171875,297.90057373046875,297.26934814453125,284.9089050292969,1.0,0.6029828190803528,0.384818971157074,0.384818971157074,1.0,1.0,-3.18608832359314,0.9193360805511476,2.266752243041992,-0.0220512971282005,0.831037700176239,0.831037700176239,0.0,168.34034729003906,170.0,62581.25,0.0,2758.02001953125,1.0,278.7586364746094,283.1008605957031,298.2767639160156,302.36962890625,293.1499938964844,293.1499938964844,279.04998779296875,39160.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684626221656799,1.0,0.0,0.0,3.444443702697754,3.444466352462769,7.916468121038633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.642578125,0.0,1338.589111328125,1895.4371337890625,0.0,3108.388671875,0.8626277446746826,1.0,0.0,3.0,1.0,0.0
17774820,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7639837861061096,0.3047505915164947,0.2780370712280273,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.904145896434784,0.5109815001487732,0.4867238700389862,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.8477374315261841,0.4849575757980346,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8506820201873779,0.4253452122211456,0.4061826467514038,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839193105697632,0.2162144035100937,0.9926458597183228,284.98681640625,284.95001220703125,299.32135009765625,295.2296447753906,297.87896728515625,297.2704162597656,284.9858703613281,1.0,0.6030749678611755,0.3846770524978637,0.3846770524978637,1.0,1.0,-3.179972887039185,0.9168554544448853,2.2631173133850098,-0.0227335188537836,0.9029414653778076,0.9029414653778076,0.0,169.82167053222656,173.0,61845.796875,0.0,2753.68359375,1.0,279.0408020019531,283.20147705078125,298.21014404296875,302.1820373535156,293.1499938964844,293.1499938964844,278.75,33898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610925674438477,1.0,0.0,0.0,3.553055047988892,3.5530776977539062,8.423588724326692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.388671875,0.0,1412.658935546875,1895.4371337890625,0.0,3039.252197265625,0.8819672465324402,1.0,0.0,3.0,1.0,0.0
17774880,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7639837861061096,0.3047505915164947,0.2780370712280273,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.904145896434784,0.5109815001487732,0.4867238700389862,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.8477374315261841,0.4849575757980346,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8506820201873779,0.4253452122211456,0.4061826467514038,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839193105697632,0.2162144035100937,0.9926458597183228,284.98681640625,284.95001220703125,299.32135009765625,295.2296447753906,297.87896728515625,297.2704162597656,284.9858703613281,1.0,0.6030749678611755,0.3846770524978637,0.3846770524978637,1.0,1.0,-3.179972887039185,0.9168554544448853,2.2631173133850098,-0.0227335188537836,0.9029414653778076,0.9029414653778076,0.0,169.82167053222656,173.0,61845.796875,0.0,2753.68359375,1.0,279.0408020019531,283.20147705078125,298.21014404296875,302.1820373535156,293.1499938964844,293.1499938964844,278.75,33898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610925674438477,1.0,0.0,0.0,3.553055047988892,3.5530776977539062,8.423588724326692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.388671875,0.0,1412.658935546875,1895.4371337890625,0.0,3039.252197265625,0.8819672465324402,1.0,0.0,3.0,1.0,0.0
17774940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7619202733039856,0.3036174774169922,0.2772781550884247,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9017091989517212,0.5094344019889832,0.4855648875236511,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.8493080735206604,0.4875987470149994,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8486889004707336,0.4242749512195587,0.40542933344841,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6819659471511841,0.2154575884342193,0.990062952041626,284.8710021972656,284.95001220703125,299.2793884277344,295.2113037109375,297.8600158691406,297.2613830566406,284.8741149902344,1.0,0.6033282279968262,0.3845982253551483,0.3845982253551483,1.0,1.0,-3.176835298538208,0.9155630469322203,2.2612721920013428,-0.0230501051992177,0.8153796792030334,0.8153796792030334,0.0,170.97508239746094,173.0,62263.42578125,0.0,2753.590576171875,1.0,278.7918701171875,283.0783386230469,298.2419128417969,302.3559875488281,293.1499938964844,293.1499938964844,278.75,39838.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672119379043579,1.0,0.0,0.0,3.467491388320923,3.4675142765045166,8.022764745874156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.48046875,0.0,1366.7232666015625,1895.4371337890625,0.0,3096.656005859375,0.86546790599823,1.0,0.0,3.0,1.0,0.0
17775000,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.759823739528656,0.3027067184448242,0.2764661610126495,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8992801904678345,0.5081754922866821,0.4843896925449371,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8504176735877991,0.490251749753952,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8466720581054688,0.423397421836853,0.4046192169189453,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6799883842468262,0.2147980481386184,0.9873506426811218,284.9098205566406,284.95001220703125,299.2458190917969,295.196533203125,297.8447265625,297.25372314453125,284.9105224609375,1.0,0.6035425662994385,0.3845351338386535,0.3845351338386535,1.0,1.0,-3.1734018325805664,0.9142166376113892,2.259185314178467,-0.0233678594231605,0.8248714208602905,0.8248714208602905,0.0,172.1292724609375,176.0,62000.55859375,0.0,2752.905029296875,1.0,278.75927734375,283.1124267578125,298.2126770019531,302.2687072753906,293.1499938964844,293.1499938964844,279.04998779296875,39052.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679216504096985,1.0,0.0,0.0,3.404018878936768,3.404041051864624,7.731740083727345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7255859375,0.0,1297.6361083984375,1895.4371337890625,0.0,3103.31396484375,0.8536339998245239,1.0,0.0,3.0,1.0,0.0
17775060,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7559451460838318,0.301269918680191,0.2751590609550476,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8946123719215393,0.5060356259346008,0.4823387265205383,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8535918593406677,0.4956256747245788,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.842859148979187,0.4220132529735565,0.4032939374446869,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6761135458946228,0.2136153280735016,0.9822146892547609,284.9842529296875,284.95001220703125,299.1703491210937,295.16314697265625,297.8192443847656,297.2492980957031,284.9833679199219,1.0,0.6042425036430359,0.384377509355545,0.384377509355545,1.0,1.0,-3.168055534362793,0.9119545817375184,2.25610089302063,-0.0240437556058168,0.8933209776878357,0.8933209776878357,0.0,174.54269409179688,179.0,61282.33203125,0.0,2755.170166015625,1.0,279.0404663085937,283.2089233398437,298.1442565917969,302.0805358886719,293.1499938964844,293.1499938964844,279.3500061035156,33919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606741428375244,1.0,0.0,0.0,3.5140721797943115,3.514094591140747,8.239761655204347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1416015625,0.0,1372.14501953125,1895.4371337890625,0.0,3035.327392578125,0.87319016456604,1.0,0.0,3.0,1.0,0.0
17775120,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7559451460838318,0.301269918680191,0.2751590609550476,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8946123719215393,0.5060356259346008,0.4823387265205383,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8535918593406677,0.4956256747245788,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.842859148979187,0.4220132529735565,0.4032939374446869,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6761135458946228,0.2136153280735016,0.9822146892547609,284.9842529296875,284.95001220703125,299.1703491210937,295.16314697265625,297.8192443847656,297.2492980957031,284.9833679199219,1.0,0.6042425036430359,0.384377509355545,0.384377509355545,1.0,1.0,-3.168055534362793,0.9119545817375184,2.25610089302063,-0.0240437556058168,0.8933209776878357,0.8933209776878357,0.0,174.54269409179688,179.0,61282.33203125,0.0,2755.170166015625,1.0,279.0404663085937,283.2089233398437,298.1442565917969,302.0805358886719,293.1499938964844,293.1499938964844,279.3500061035156,33919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606741428375244,1.0,0.0,0.0,3.5140721797943115,3.514094591140747,8.239761655204347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1416015625,0.0,1372.14501953125,1895.4371337890625,0.0,3035.327392578125,0.87319016456604,1.0,0.0,3.0,1.0,0.0
17775180,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7522990107536316,0.2998952269554138,0.2740308940410614,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8901501893997192,0.5040029287338257,0.4805329442024231,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8566633462905884,0.5010156631469727,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8392618298530579,0.4207395315170288,0.402193933725357,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6724546551704407,0.212516501545906,0.9777500629425048,285.03125,284.95001220703125,299.094970703125,295.1295166015625,297.79425048828125,297.2455749511719,285.02801513671875,1.0,0.6051948666572571,0.3842198848724365,0.3842198848724365,1.0,1.0,-3.164318323135376,0.9102367758750916,2.2540817260742188,-0.0246186032891273,0.9840907454490662,0.9840907454490662,0.0,177.04928588867188,182.0,60826.46875,0.0,2761.1708984375,1.0,279.3411865234375,283.2783508300781,298.11932373046875,302.0118103027344,293.1499938964844,293.1499938964844,279.04998779296875,31504.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562220335006714,1.0,0.0,0.0,3.696691036224365,3.696714639663696,9.118419939113664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5498046875,0.0,1551.6676025390625,1895.4371337890625,0.0,2993.578125,0.9124326705932616,1.0,0.0,3.0,1.0,0.0
17775240,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7522990107536316,0.2998952269554138,0.2740308940410614,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8901501893997192,0.5040029287338257,0.4805329442024231,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8566633462905884,0.5010156631469727,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8392618298530579,0.4207395315170288,0.402193933725357,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6724546551704407,0.212516501545906,0.9777500629425048,285.03125,284.95001220703125,299.094970703125,295.1295166015625,297.79425048828125,297.2455749511719,285.02801513671875,1.0,0.6051948666572571,0.3842198848724365,0.3842198848724365,1.0,1.0,-3.164318323135376,0.9102367758750916,2.2540817260742188,-0.0246186032891273,0.9840907454490662,0.9840907454490662,0.0,177.04928588867188,182.0,60826.46875,0.0,2761.1708984375,1.0,279.3411865234375,283.2783508300781,298.11932373046875,302.0118103027344,293.1499938964844,293.1499938964844,279.04998779296875,31504.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562220335006714,1.0,0.0,0.0,3.696691036224365,3.696714639663696,9.118419939113664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5498046875,0.0,1551.6676025390625,1895.4371337890625,0.0,2993.578125,0.9124326705932616,1.0,0.0,3.0,1.0,0.0
17775300,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7501172423362732,0.2987173497676849,0.2732719779014587,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8875276446342468,0.5024382472038269,0.4794072806835174,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8572413921356201,0.5041639804840088,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8371350765228271,0.4196451902389526,0.4014635682106018,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6703329086303711,0.2117098718881607,0.9750871658325196,284.8728942871094,284.95001220703125,299.05731201171875,295.11260986328125,297.7745056152344,297.2336120605469,284.8675537109375,1.0,0.6056896448135376,0.3841410875320434,0.3841410875320434,1.0,1.0,-3.1617631912231445,0.9091426730155944,2.2526204586029053,-0.0249002818018198,0.880113959312439,0.880113959312439,0.0,178.51559448242188,182.0,61758.28125,0.0,2763.923828125,1.0,279.09619140625,283.1055908203125,298.1583557128906,302.2300720214844,293.1499938964844,293.1499938964844,279.04998779296875,36006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638866543769836,1.0,0.0,0.0,3.690452337265015,3.690476655960083,9.087668217944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.76171875,0.0,1578.688232421875,1895.4371337890625,0.0,3065.461181640625,0.9120811223983764,1.0,0.0,3.0,1.0,0.0
17775360,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7473521828651428,0.2973787486553192,0.2721621394157409,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8842702507972717,0.5006650686264038,0.4778526723384857,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.8573884963989258,0.5079602003097534,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8344619870185852,0.418367862701416,0.400370329618454,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6676746606826782,0.2107430845499038,0.971338152885437,284.8837280273437,284.95001220703125,299.0197448730469,295.0956726074219,297.7525634765625,297.2182312011719,284.8858337402344,1.0,0.6060893535614014,0.3840581178665161,0.3840581178665161,1.0,1.0,-3.1573057174682617,0.907392680644989,2.249912977218628,-0.0252995379269123,0.8612815141677856,0.8612815141677856,0.0,180.2478790283203,185.0,61309.484375,0.0,2764.26806640625,1.0,279.0571594238281,283.1245422363281,298.1276550292969,302.1397705078125,293.1499938964844,293.1499938964844,279.3500061035156,38715.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666850924491882,1.0,0.0,0.0,3.60011625289917,3.600140333175659,8.648212315165438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.138671875,0.0,1498.413330078125,1895.4371337890625,0.0,3091.71337890625,0.8961334228515625,1.0,0.0,3.0,1.0,0.0
17775420,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7429454326629639,0.2956621944904327,0.2705364227294922,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8788990378379822,0.4981753826141357,0.4753950834274292,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.8589662313461304,0.5144636631011963,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8300964832305908,0.4167042970657348,0.3987215161323547,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6631457209587097,0.2092389911413192,0.9646831750869752,284.9845886230469,284.95001220703125,298.9447021484375,295.0616760253906,297.7232666015625,297.20806884765625,284.9833984375,1.0,0.606903612613678,0.3838921785354614,0.3838921785354614,1.0,1.0,-3.150229930877685,0.9045207500457764,2.245709180831909,-0.0260904300957918,0.9412257075309752,0.9412257075309752,0.0,183.26466369628903,188.0,60412.07421875,0.0,2766.246337890625,1.0,279.34197998046875,283.2460327148437,298.0460205078125,301.9283142089844,293.1499938964844,293.1499938964844,279.04998779296875,33874.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598485589027405,1.0,0.0,0.0,3.699329376220703,3.699353456497192,9.13144049263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.703125,0.0,1572.6258544921875,1895.4371337890625,0.0,3027.58447265625,0.9147799015045166,1.0,0.0,3.0,1.0,0.0
17775480,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7429454326629639,0.2956621944904327,0.2705364227294922,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8788990378379822,0.4981753826141357,0.4753950834274292,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.8589662313461304,0.5144636631011963,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8300964832305908,0.4167042970657348,0.3987215161323547,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6631457209587097,0.2092389911413192,0.9646831750869752,284.9845886230469,284.95001220703125,298.9447021484375,295.0616760253906,297.7232666015625,297.20806884765625,284.9833984375,1.0,0.606903612613678,0.3838921785354614,0.3838921785354614,1.0,1.0,-3.150229930877685,0.9045207500457764,2.245709180831909,-0.0260904300957918,0.9412257075309752,0.9412257075309752,0.0,183.26466369628903,188.0,60412.07421875,0.0,2766.246337890625,1.0,279.34197998046875,283.2460327148437,298.0460205078125,301.9283142089844,293.1499938964844,293.1499938964844,279.04998779296875,33874.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598485589027405,1.0,0.0,0.0,3.699329376220703,3.699353456497192,9.13144049263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.703125,0.0,1572.6258544921875,1895.4371337890625,0.0,3027.58447265625,0.9147799015045166,1.0,0.0,3.0,1.0,0.0
17775540,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7386777400970459,0.2934165894985199,0.2688369452953338,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8737466335296631,0.4951562881469726,0.4729164540767669,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.8590169548988342,0.5207408666610718,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8258870840072632,0.4145707488059997,0.3970348536968231,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6588563323020935,0.2075254321098327,0.9581801891326904,284.88739013671875,284.95001220703125,298.8759460449219,295.0302734375,297.6873474121094,297.1861267089844,284.8901062011719,1.0,0.6076233983039856,0.3837395012378692,0.3837395012378692,1.0,1.0,-3.142914295196533,0.9016013145446776,2.2413129806518555,-0.0267824809998273,0.8438330888748169,0.8438330888748169,0.0,186.20343017578125,188.0,60606.49609375,0.0,2767.29736328125,1.0,279.0600280761719,283.1407775878906,298.0521545410156,302.0242004394531,293.1499938964844,293.1499938964844,279.04998779296875,39984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672308325767517,1.0,0.0,0.0,3.547015428543091,3.547039031982422,8.394976021008915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3193359375,0.0,1450.5574951171875,1895.4371337890625,0.0,3096.833251953125,0.885831892490387,1.0,0.0,3.0,1.0,0.0
17775600,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7382797002792358,0.2932353019714355,0.268668383359909,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8732699155807495,0.4949066042900085,0.4726748168468475,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.8590272665023804,0.5213171243667603,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8254941701889038,0.4143956005573272,0.3968659937381744,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6584574580192566,0.2073766142129898,0.9575397372245787,284.892333984375,284.95001220703125,298.8699645996094,295.0275573730469,297.6844787597656,297.1845397949219,284.8939819335937,1.0,0.6076767444610596,0.3837262392044067,0.3837262392044067,1.0,1.0,-3.142140865325928,0.9013012051582336,2.240839719772339,-0.0268544536083936,0.8439130783081055,0.8439130783081055,0.0,186.47140502929688,191.0,60571.19921875,0.0,2767.17919921875,1.0,279.0575561523437,283.14459228515625,298.0455017089844,302.0095520019531,293.1499938964844,293.1499938964844,279.3500061035156,39668.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671561479568481,1.0,0.0,0.0,3.540435552597046,3.540459156036377,8.363858228221943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1162109375,0.0,1441.27587890625,1895.4371337890625,0.0,3096.132568359375,0.8841593265533447,1.0,0.0,3.0,1.0,0.0
17775660,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.734269380569458,0.2915574610233307,0.2671189308166504,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8683415055274963,0.4924548268318176,0.4702995121479034,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.8600491881370544,0.5275053381919861,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8214541077613831,0.4127845466136932,0.3953014612197876,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6542626619338989,0.2058471441268921,0.9508025050163268,284.98760986328125,284.95001220703125,298.7955322265625,294.99334716796875,297.6565246582031,297.1761474609375,284.9865417480469,1.0,0.6084278225898743,0.383661150932312,0.383661150932312,1.0,1.0,-3.1348798274993896,0.8986418843269348,2.2362377643585205,-0.0273767653852701,0.9232814908027648,0.9232814908027648,0.0,189.4052124023437,194.0,59691.01953125,0.0,2768.301513671875,1.0,279.341552734375,283.2610168457031,297.9709777832031,301.8052978515625,293.1499938964844,293.1499938964844,279.04998779296875,34022.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589901328086853,1.0,0.0,0.0,3.640513896942138,3.6405375003814697,8.843388172863342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6806640625,0.0,1507.885498046875,1895.4371337890625,0.0,3019.5341796875,0.9016955494880676,1.0,0.0,3.0,1.0,0.0
17775720,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.734269380569458,0.2915574610233307,0.2671189308166504,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8683415055274963,0.4924548268318176,0.4702995121479034,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.8600491881370544,0.5275053381919861,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8214541077613831,0.4127845466136932,0.3953014612197876,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6542626619338989,0.2058471441268921,0.9508025050163268,284.98760986328125,284.95001220703125,298.7955322265625,294.99334716796875,297.6565246582031,297.1761474609375,284.9865417480469,1.0,0.6084278225898743,0.383661150932312,0.383661150932312,1.0,1.0,-3.1348798274993896,0.8986418843269348,2.2362377643585205,-0.0273767653852701,0.9232814908027648,0.9232814908027648,0.0,189.4052124023437,194.0,59691.01953125,0.0,2768.301513671875,1.0,279.341552734375,283.2610168457031,297.9709777832031,301.8052978515625,293.1499938964844,293.1499938964844,279.04998779296875,34022.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589901328086853,1.0,0.0,0.0,3.640513896942138,3.6405375003814697,8.843388172863342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6806640625,0.0,1507.885498046875,1895.4371337890625,0.0,3019.5341796875,0.9016955494880676,1.0,0.0,3.0,1.0,0.0
17775780,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.731355607509613,0.2898710966110229,0.2659191787242889,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8648223876953125,0.4901872277259826,0.4685260355472564,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8596401810646057,0.5319499373435974,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.818530261516571,0.4111979007720947,0.3941249549388885,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6513320207595825,0.2045557051897049,0.946046769618988,284.8744201660156,284.95001220703125,298.7447204589844,294.9698486328125,297.630615234375,297.1608581542969,284.8794860839844,1.0,0.6089453101158142,0.3836165368556976,0.3836165368556976,1.0,1.0,-3.1295228004455566,0.8966925144195557,2.232830286026001,-0.0276851151138544,0.8293420672416687,0.8293420672416687,0.0,191.5341644287109,194.0,59981.13671875,0.0,2768.923583984375,1.0,279.07525634765625,283.1428527832031,297.9984436035156,301.951416015625,293.1499938964844,293.1499938964844,279.04998779296875,40604.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657947182655334,1.0,0.0,0.0,3.518336534500122,3.518360137939453,8.259772243945918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0634765625,0.0,1424.7689208984375,1895.4371337890625,0.0,3083.36083984375,0.8786589503288269,1.0,0.0,3.0,1.0,0.0
17775840,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7298352718353271,0.2891191244125366,0.2652401626110077,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8630232810974121,0.4891595244407654,0.4675554037094116,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8594213724136353,0.5341874957084656,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8170032501220703,0.4104740619659424,0.3934487402439117,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6498358845710754,0.2039458155632019,0.9434747099876404,284.9014892578125,284.95001220703125,298.72149658203125,294.9590759277344,297.6190185546875,297.15411376953125,284.90264892578125,1.0,0.6091403961181641,0.3835960924625397,0.3835960924625397,1.0,1.0,-3.1263251304626465,0.8955479264259338,2.2307772636413574,-0.0278810895979404,0.8348832130432129,0.8348832130432129,0.0,192.5951995849609,197.0,59825.953125,0.0,2768.174560546875,1.0,279.0582580566406,283.1650695800781,297.9747009277344,301.8898010253906,293.1499938964844,293.1499938964844,279.3500061035156,39505.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658924102783203,1.0,0.0,0.0,3.480931043624878,3.480954170227051,8.085077070063562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1259765625,0.0,1378.0933837890625,1895.4371337890625,0.0,3084.277099609375,0.8709946274757385,1.0,0.0,3.0,1.0,0.0
17775900,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7276939153671265,0.2882103025913238,0.2643249928951263,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8604610562324524,0.4878402650356293,0.466193675994873,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.8595142364501953,0.5374430418014526,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8148159384727478,0.4095937013626098,0.3925240635871887,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6476681232452393,0.2031118273735046,0.9396660923957824,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,297.6042785644531,297.1485900878906,285.0092163085937,1.0,0.609457790851593,0.3835635483264923,0.3835635483264923,1.0,1.0,-3.121809959411621,0.8939223289489746,2.2278876304626465,-0.0281875655055046,0.907759726047516,0.907759726047516,0.0,194.15158081054688,197.0,58987.11328125,0.0,2767.42724609375,1.0,279.2975769042969,283.2880249023437,297.90728759765625,301.6580810546875,293.1499938964844,293.1499938964844,279.3500061035156,34433.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85966956615448,1.0,0.0,0.0,3.5285544395446777,3.5285768508911133,8.30781743843545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6162109375,0.0,1390.875244140625,1895.4371337890625,0.0,3025.906005859375,0.8788294196128845,1.0,0.0,3.0,1.0,0.0
17775960,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7259118556976318,0.2873570024967193,0.2636326253414154,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8582910299301147,0.4865928888320923,0.465095043182373,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8596389889717102,0.5403075218200684,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8129655718803406,0.4087930619716644,0.3918327689170837,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6458128094673157,0.202335849404335,0.9364417195320128,284.9876708984375,284.95001220703125,298.6479187011719,294.9248352050781,297.5903015136719,297.1442565917969,284.9859313964844,1.0,0.6098242402076721,0.3835473656654358,0.3835473656654358,1.0,1.0,-3.1183931827545166,0.892711877822876,2.2256813049316406,-0.0283826719969511,0.9104250073432922,0.9104250073432922,0.0,195.5494384765625,200.0,58990.93359375,0.0,2768.0302734375,1.0,279.3417358398437,283.2724304199219,297.9012451171875,301.69049072265625,293.1499938964844,293.1499938964844,279.04998779296875,33852.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576350212097168,1.0,0.0,0.0,3.5882461071014404,3.588268995285034,8.591277378400264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.9990234375,0.0,1449.746337890625,1895.4371337890625,0.0,3006.826416015625,0.8896246552467346,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7215067148208618,0.2848522663116455,0.2616885304450989,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8531785011291504,0.483195811510086,0.4622483253479004,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.8580877780914307,0.5469208359718323,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8084286451339722,0.4064067602157593,0.3899122774600982,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6415531039237976,0.2003547251224517,0.9287445545196532,284.9048156738281,284.95001220703125,298.5747985839844,294.890625,297.55291748046875,297.1220092773437,284.9049987792969,1.0,0.6104552745819092,0.3835150003433227,0.3835150003433227,1.0,1.0,-3.1090288162231445,0.8894330263137817,2.2195959091186523,-0.0288383048027753,0.825969398021698,0.825969398021698,0.0,198.76031494140625,188.0,59105.2109375,0.0,2766.36767578125,1.0,279.0590209960937,283.1796264648437,297.9057312011719,301.7743225097656,293.1499938964844,293.1499938964844,279.3500061035156,39277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645298480987549,1.0,0.0,0.0,3.428475379943848,3.4284980297088623,7.843237881388632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.51171875,0.0,1323.4261474609375,1895.4371337890625,0.0,3071.494873046875,0.859134316444397,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7215067148208618,0.2848522663116455,0.2616885304450989,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8531785011291504,0.483195811510086,0.4622483253479004,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.8580877780914307,0.5469208359718323,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8084286451339722,0.4064067602157593,0.3899122774600982,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6415531039237976,0.2003547251224517,0.9287445545196532,284.9048156738281,284.95001220703125,298.5747985839844,294.890625,297.55291748046875,297.1220092773437,284.9049987792969,1.0,0.6104552745819092,0.3835150003433227,0.3835150003433227,1.0,1.0,-3.1090288162231445,0.8894330263137817,2.2195959091186523,-0.0288383048027753,0.825969398021698,0.825969398021698,0.0,198.76031494140625,188.0,59105.2109375,0.0,2766.36767578125,1.0,279.0590209960937,283.1796264648437,297.9057312011719,301.7743225097656,293.1499938964844,293.1499938964844,279.3500061035156,39277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645298480987549,1.0,0.0,0.0,3.428475379943848,3.4284980297088623,7.843237881388632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.51171875,0.0,1323.4261474609375,1895.4371337890625,0.0,3071.494873046875,0.859134316444397,1.0,0.0,3.0,1.0,0.0
17776140,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.721100389957428,0.2829716503620147,0.2598170936107635,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.852999746799469,0.4804598093032837,0.4594707787036896,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.858240008354187,0.5439856648445129,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8085402846336365,0.4045529663562774,0.3879806101322174,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6407957673072815,0.1986304968595504,0.9203693866729736,284.97808837890625,284.95001220703125,298.5022888183594,294.8564758300781,297.5259704589844,297.1142578125,284.97674560546875,1.0,0.6060865521430969,0.3834826350212097,0.3834826350212097,1.0,1.0,-3.08754301071167,0.8820236325263977,2.205519437789917,-0.029793681576848,0.8905581831932068,0.8905581831932068,0.0,196.47540283203125,176.0,58081.546875,0.0,2711.66943359375,1.0,279.3406066894531,283.2795104980469,297.8319396972656,301.5685119628906,293.1499938964844,293.1499938964844,279.6499938964844,34254.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856082558631897,1.0,0.0,0.0,3.5247035026550293,3.524725914001465,8.289692914331681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.603515625,0.0,1385.572265625,1895.4371337890625,0.0,2992.270751953125,0.8757914304733276,1.0,0.0,3.0,1.0,0.0
17776200,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.721100389957428,0.2829716503620147,0.2598170936107635,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.852999746799469,0.4804598093032837,0.4594707787036896,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.858240008354187,0.5439856648445129,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8085402846336365,0.4045529663562774,0.3879806101322174,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6407957673072815,0.1986304968595504,0.9203693866729736,284.97808837890625,284.95001220703125,298.5022888183594,294.8564758300781,297.5259704589844,297.1142578125,284.97674560546875,1.0,0.6060865521430969,0.3834826350212097,0.3834826350212097,1.0,1.0,-3.08754301071167,0.8820236325263977,2.205519437789917,-0.029793681576848,0.8905581831932068,0.8905581831932068,0.0,196.47540283203125,176.0,58081.546875,0.0,2711.66943359375,1.0,279.3406066894531,283.2795104980469,297.8319396972656,301.5685119628906,293.1499938964844,293.1499938964844,279.6499938964844,34254.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856082558631897,1.0,0.0,0.0,3.5247035026550293,3.524725914001465,8.289692914331681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.603515625,0.0,1385.572265625,1895.4371337890625,0.0,2992.270751953125,0.8757914304733276,1.0,0.0,3.0,1.0,0.0
17776260,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7236044406890869,0.2812498807907104,0.258068323135376,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8563759922981262,0.4779017567634582,0.4568508863449096,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.8606700897216797,0.5343617796897888,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.812045156955719,0.4028515517711639,0.3861671686172485,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6426687240600586,0.1970795094966888,0.9123227000236512,285.01953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5083312988281,297.119384765625,285.0157165527344,1.0,0.598927915096283,0.3835973143577575,0.3835973143577575,1.0,1.0,-3.058882474899292,0.8725606203079224,2.18632173538208,-0.0308095663785934,0.9719451069831848,0.9719451069831848,0.0,190.4349365234375,179.0,57209.359375,0.0,2624.12841796875,1.0,279.6412048339844,283.34918212890625,297.8027038574219,301.4716796875,293.1499938964844,293.1499938964844,279.3500061035156,31920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496000170707703,1.0,0.0,0.0,3.6922295093536377,3.6922531127929688,9.096423241317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.95703125,0.0,1549.7833251953125,1895.4371337890625,0.0,2931.5244140625,0.9116478562355042,1.0,0.0,3.0,1.0,0.0
17776320,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7236044406890869,0.2812498807907104,0.258068323135376,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8563759922981262,0.4779017567634582,0.4568508863449096,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.8606700897216797,0.5343617796897888,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.812045156955719,0.4028515517711639,0.3861671686172485,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6426687240600586,0.1970795094966888,0.9123227000236512,285.01953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5083312988281,297.119384765625,285.0157165527344,1.0,0.598927915096283,0.3835973143577575,0.3835973143577575,1.0,1.0,-3.058882474899292,0.8725606203079224,2.18632173538208,-0.0308095663785934,0.9719451069831848,0.9719451069831848,0.0,190.4349365234375,179.0,57209.359375,0.0,2624.12841796875,1.0,279.6412048339844,283.34918212890625,297.8027038574219,301.4716796875,293.1499938964844,293.1499938964844,279.3500061035156,31920.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496000170707703,1.0,0.0,0.0,3.6922295093536377,3.6922531127929688,9.096423241317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.95703125,0.0,1549.7833251953125,1895.4371337890625,0.0,2931.5244140625,0.9116478562355042,1.0,0.0,3.0,1.0,0.0
17776380,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7230271697044373,0.2785466313362121,0.2558010816574096,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8561223149299622,0.474209725856781,0.4535882472991943,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.861747682094574,0.5310267806053162,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8120654225349426,0.4001205563545227,0.3837866485118866,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6419528126716614,0.1950336247682571,0.903501033782959,284.8783264160156,284.95001220703125,298.3591003417969,294.7886047363281,297.4815673828125,297.11138916015625,284.88043212890625,1.0,0.5947602987289429,0.383711963891983,0.383711963891983,1.0,1.0,-3.0347564220428467,0.8646485209465027,2.1701080799102783,-0.0317317433655262,0.846105694770813,0.846105694770813,0.0,187.8915405273437,182.0,57338.9609375,0.0,2564.73876953125,1.0,279.3573608398437,283.20782470703125,297.812744140625,301.5733642578125,293.1499938964844,293.1499938964844,279.6499938964844,39555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586916923522949,1.0,0.0,0.0,3.556381225585937,3.556405067443848,8.439367888968263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.13671875,0.0,1457.40869140625,1895.4371337890625,0.0,3016.735107421875,0.8872672319412231,1.0,0.0,3.0,1.0,0.0
17776440,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7230271697044373,0.2785466313362121,0.2558010816574096,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8561223149299622,0.474209725856781,0.4535882472991943,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.861747682094574,0.5310267806053162,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8120654225349426,0.4001205563545227,0.3837866485118866,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6419528126716614,0.1950336247682571,0.903501033782959,284.8783264160156,284.95001220703125,298.3591003417969,294.7886047363281,297.4815673828125,297.11138916015625,284.88043212890625,1.0,0.5947602987289429,0.383711963891983,0.383711963891983,1.0,1.0,-3.0347564220428467,0.8646485209465027,2.1701080799102783,-0.0317317433655262,0.846105694770813,0.846105694770813,0.0,187.8915405273437,182.0,57338.9609375,0.0,2564.73876953125,1.0,279.3573608398437,283.20782470703125,297.812744140625,301.5733642578125,293.1499938964844,293.1499938964844,279.6499938964844,39555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586916923522949,1.0,0.0,0.0,3.556381225585937,3.556405067443848,8.439367888968263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.13671875,0.0,1457.40869140625,1895.4371337890625,0.0,3016.735107421875,0.8872672319412231,1.0,0.0,3.0,1.0,0.0
17776500,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7221130132675171,0.2775446474552154,0.2547023296356201,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8551937341690063,0.4727316498756408,0.451968789100647,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.8625224828720093,0.5308933854103088,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.811298131942749,0.3990420997142792,0.382577121257782,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6409720778465271,0.1941290646791458,0.8989890813827515,284.9951171875,284.95001220703125,298.3237609863281,294.771728515625,297.4709777832031,297.111083984375,284.996826171875,1.0,0.5932945609092712,0.3837693035602569,0.3837693035602569,1.0,1.0,-3.0244481563568115,0.8612871170043945,2.163161039352417,-0.0321159586310386,0.9196229577064514,0.9196229577064514,0.0,187.4808807373047,182.0,56370.1328125,0.0,2543.102294921875,1.0,279.5992431640625,283.341796875,297.73809814453125,301.32843017578125,293.1499938964844,293.1499938964844,279.6499938964844,34732.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521807789802551,1.0,0.0,0.0,3.5938756465911865,3.5938990116119385,8.618256401859981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.18359375,0.0,1462.2828369140625,1895.4371337890625,0.0,2955.70068359375,0.8935997486114502,1.0,0.0,3.0,1.0,0.0
17776560,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7213584184646606,0.2766589522361755,0.2539004385471344,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8543580174446106,0.4713948667049408,0.4506976306438446,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.8632758855819702,0.5309919118881226,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8106194138526917,0.3980993628501892,0.3816699087619781,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6400755643844604,0.1933102011680603,0.8952376842498779,284.9794921875,284.95001220703125,298.2886047363281,294.75494384765625,297.461181640625,297.1120300292969,284.9776916503906,1.0,0.5922266244888306,0.3839864432811737,0.3839864432811737,1.0,1.0,-3.0164735317230225,0.8591268658638,2.157346725463867,-0.0319594778120517,0.922356903553009,0.922356903553009,0.0,187.26971435546875,185.0,56291.59375,0.0,2526.99462890625,1.0,279.6423034667969,283.33056640625,297.7286376953125,301.35040283203125,293.1499938964844,293.1499938964844,279.3500061035156,34087.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496639728546143,1.0,0.0,0.0,3.6490907669067374,3.649114608764648,8.885106694833667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.06640625,0.0,1517.850830078125,1895.4371337890625,0.0,2932.123291015625,0.9034458994865416,1.0,0.0,3.0,1.0,0.0
