time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7184023261070251,0.2741118967533111,0.2518349289894104,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8511312007904053,0.4678540527820587,0.4476243257522583,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.8626672029495239,0.5335631966590881,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8077459335327148,0.3954789936542511,0.3794286549091339,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6371767520904541,0.1912705898284912,0.886843740940094,284.89373779296875,284.95001220703125,298.2188720703125,294.7215270996094,297.43035888671875,297.0976867675781,284.8947448730469,1.0,0.5907847285270691,0.3844206631183624,0.3844206631183624,1.0,1.0,-3.000608444213867,0.8548760414123535,2.1457324028015137,-0.031529750674963,0.8279961943626404,0.8279961943626404,0.0,188.09434509277344,188.0,56297.16015625,0.0,2501.527587890625,1.0,279.35858154296875,283.23876953125,297.7342224121094,301.4252014160156,293.1499938964844,293.1499938964844,279.6499938964844,39968.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856184184551239,1.0,0.0,0.0,3.466853618621826,3.46687650680542,8.019814004001091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6943359375,0.0,1367.0003662109375,1895.4371337890625,0.0,2993.223388671875,0.8682293891906738,1.0,0.0,3.0,1.0,0.0
17776680,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7184023261070251,0.2741118967533111,0.2518349289894104,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8511312007904053,0.4678540527820587,0.4476243257522583,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.8626672029495239,0.5335631966590881,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8077459335327148,0.3954789936542511,0.3794286549091339,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6371767520904541,0.1912705898284912,0.886843740940094,284.89373779296875,284.95001220703125,298.2188720703125,294.7215270996094,297.43035888671875,297.0976867675781,284.8947448730469,1.0,0.5907847285270691,0.3844206631183624,0.3844206631183624,1.0,1.0,-3.000608444213867,0.8548760414123535,2.1457324028015137,-0.031529750674963,0.8279961943626404,0.8279961943626404,0.0,188.09434509277344,188.0,56297.16015625,0.0,2501.527587890625,1.0,279.35858154296875,283.23876953125,297.7342224121094,301.4252014160156,293.1499938964844,293.1499938964844,279.6499938964844,39968.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856184184551239,1.0,0.0,0.0,3.466853618621826,3.46687650680542,8.019814004001091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6943359375,0.0,1367.0003662109375,1895.4371337890625,0.0,2993.223388671875,0.8682293891906738,1.0,0.0,3.0,1.0,0.0
17776740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7152791023254395,0.272240400314331,0.2500823438167572,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8476698994636536,0.4650546610355377,0.4448942840099334,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8625413775444031,0.5370700359344482,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8045499324798584,0.3935028314590454,0.3774875998497009,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6340683698654175,0.1895226240158081,0.8789538145065308,284.98486328125,284.95001220703125,298.1499938964844,294.6884155273437,297.4064025878906,297.0925598144531,284.9837646484375,1.0,0.590051531791687,0.3848549127578735,0.3848549127578735,1.0,1.0,-2.987616777420044,0.8515992760658264,2.136017322540283,-0.0310205891728401,0.9035764336586,0.9035764336586,0.0,189.510971069336,191.0,55371.85546875,0.0,2484.61474609375,1.0,279.64093017578125,283.3519287109375,297.65936279296875,301.2197265625,293.1499938964844,293.1499938964844,279.3500061035156,34079.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846579909324646,1.0,0.0,0.0,3.566593170166016,3.5666160583496094,8.487903642162564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.78515625,0.0,1428.2950439453125,1895.4371337890625,0.0,2903.24853515625,0.8851165771484375,1.0,0.0,3.0,1.0,0.0
17776800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7152791023254395,0.272240400314331,0.2500823438167572,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8476698994636536,0.4650546610355377,0.4448942840099334,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8625413775444031,0.5370700359344482,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8045499324798584,0.3935028314590454,0.3774875998497009,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6340683698654175,0.1895226240158081,0.8789538145065308,284.98486328125,284.95001220703125,298.1499938964844,294.6884155273437,297.4064025878906,297.0925598144531,284.9837646484375,1.0,0.590051531791687,0.3848549127578735,0.3848549127578735,1.0,1.0,-2.987616777420044,0.8515992760658264,2.136017322540283,-0.0310205891728401,0.9035764336586,0.9035764336586,0.0,189.510971069336,191.0,55371.85546875,0.0,2484.61474609375,1.0,279.64093017578125,283.3519287109375,297.65936279296875,301.2197265625,293.1499938964844,293.1499938964844,279.3500061035156,34079.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846579909324646,1.0,0.0,0.0,3.566593170166016,3.5666160583496094,8.487903642162564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.78515625,0.0,1428.2950439453125,1895.4371337890625,0.0,2903.24853515625,0.8851165771484375,1.0,0.0,3.0,1.0,0.0
17776860,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7111460566520691,0.2696499228477478,0.2480227053165435,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8433189988136292,0.4614500999450683,0.4418107271194458,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.8603687882423401,0.5420273542404175,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8004060983657837,0.3908558785915375,0.3752700984477997,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6303355693817139,0.1874207556247711,0.870519757270813,284.9034729003906,284.95001220703125,298.0812683105469,294.6547546386719,297.3722839355469,297.0731506347656,284.9037780761719,1.0,0.5897461175918579,0.3851198852062225,0.3851198852062225,1.0,1.0,-2.9745960235595703,0.8478568196296692,2.126739263534546,-0.0309023912996053,0.8185399174690247,0.8185399174690247,0.0,191.7130126953125,194.0,55431.49609375,0.0,2471.74072265625,1.0,279.3592224121094,283.2623596191406,297.6683044433594,301.3026428222656,293.1499938964844,293.1499938964844,279.6499938964844,39585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532848954200745,1.0,0.0,0.0,3.394564390182495,3.394586563110352,7.6888500188943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.1044921875,0.0,1292.070556640625,1895.4371337890625,0.0,2966.047119140625,0.8520472645759583,1.0,0.0,3.0,1.0,0.0
17776920,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7111460566520691,0.2696499228477478,0.2480227053165435,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8433189988136292,0.4614500999450683,0.4418107271194458,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.8603687882423401,0.5420273542404175,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8004060983657837,0.3908558785915375,0.3752700984477997,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6303355693817139,0.1874207556247711,0.870519757270813,284.9034729003906,284.95001220703125,298.0812683105469,294.6547546386719,297.3722839355469,297.0731506347656,284.9037780761719,1.0,0.5897461175918579,0.3851198852062225,0.3851198852062225,1.0,1.0,-2.9745960235595703,0.8478568196296692,2.126739263534546,-0.0309023912996053,0.8185399174690247,0.8185399174690247,0.0,191.7130126953125,194.0,55431.49609375,0.0,2471.74072265625,1.0,279.3592224121094,283.2623596191406,297.6683044433594,301.3026428222656,293.1499938964844,293.1499938964844,279.6499938964844,39585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532848954200745,1.0,0.0,0.0,3.394564390182495,3.394586563110352,7.6888500188943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.1044921875,0.0,1292.070556640625,1895.4371337890625,0.0,2966.047119140625,0.8520472645759583,1.0,0.0,3.0,1.0,0.0
17776980,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7070584297180176,0.2676660716533661,0.2462185621261596,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8391396999359131,0.4584982991218567,0.4389944076538086,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8587362766265869,0.5471113920211792,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.796394944190979,0.3887702524662018,0.3732828795909881,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6266537308692932,0.185567706823349,0.862379789352417,284.9846496582031,284.95001220703125,298.01202392578125,294.619873046875,297.3447265625,297.0630798339844,284.9835205078125,1.0,0.5897114276885986,0.3853848278522491,0.3853848278522491,1.0,1.0,-2.962979555130005,0.8445786237716675,2.118401050567627,-0.0308014377951622,0.8897364139556885,0.8897364139556885,0.0,194.05084228515625,182.0,54574.5703125,0.0,2462.2099609375,1.0,279.64031982421875,283.3660583496094,297.5927429199219,301.1028137207031,293.1499938964844,293.1499938964844,279.95001220703125,33950.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441243171691895,1.0,0.0,0.0,3.5013628005981445,3.50138521194458,8.180268196156248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.951171875,0.0,1359.293701171875,1895.4371337890625,0.0,2880.272216796875,0.8703714609146118,1.0,0.0,3.0,1.0,0.0
17777040,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7070584297180176,0.2676660716533661,0.2462185621261596,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8391396999359131,0.4584982991218567,0.4389944076538086,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8587362766265869,0.5471113920211792,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.796394944190979,0.3887702524662018,0.3732828795909881,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6266537308692932,0.185567706823349,0.862379789352417,284.9846496582031,284.95001220703125,298.01202392578125,294.619873046875,297.3447265625,297.0630798339844,284.9835205078125,1.0,0.5897114276885986,0.3853848278522491,0.3853848278522491,1.0,1.0,-2.962979555130005,0.8445786237716675,2.118401050567627,-0.0308014377951622,0.8897364139556885,0.8897364139556885,0.0,194.05084228515625,182.0,54574.5703125,0.0,2462.2099609375,1.0,279.64031982421875,283.3660583496094,297.5927429199219,301.1028137207031,293.1499938964844,293.1499938964844,279.95001220703125,33950.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441243171691895,1.0,0.0,0.0,3.5013628005981445,3.50138521194458,8.180268196156248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.951171875,0.0,1359.293701171875,1895.4371337890625,0.0,2880.272216796875,0.8703714609146118,1.0,0.0,3.0,1.0,0.0
17777100,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7065247297286987,0.2667279541492462,0.2453141510486602,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8387023210525513,0.4570890069007873,0.4375965297222137,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.8581060171127319,0.5462744235992432,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.796087384223938,0.3877879083156585,0.372292697429657,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6260032653808594,0.1846831291913986,0.8582101464271545,285.06890869140625,284.95001220703125,297.9772644042969,294.6019897460937,297.3318786621094,297.0594177246094,285.06951904296875,1.0,0.5877416133880615,0.3855173289775848,0.3855173289775848,1.0,1.0,-2.953019618988037,0.8415018916130066,2.1115176677703857,-0.0308521278202533,0.9708148241043092,0.9708148241043092,0.0,193.287338256836,182.0,53775.14453125,0.0,2440.12109375,1.0,279.89581298828125,283.4709777832031,297.555419921875,300.950439453125,293.1499938964844,293.1499938964844,279.95001220703125,31369.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838423490524292,1.0,0.0,0.0,3.5899910926818848,3.5900137424468994,8.599635634709557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.03125,0.0,1433.347412109375,1895.4371337890625,0.0,2826.9892578125,0.8896373510360718,1.0,0.0,3.0,1.0,0.0
17777160,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.707002580165863,0.2657793760299682,0.2444457709789276,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8393304944038391,0.4556663632392883,0.4362468719482422,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.8579097986221313,0.543294370174408,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7968801856040955,0.3867934346199035,0.3713370561599731,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6261261701583862,0.1838110387325287,0.8540633916854858,285.0316162109375,284.95001220703125,297.9424133300781,294.5838623046875,297.3207092285156,297.0582275390625,285.0270690917969,1.0,0.5849599838256836,0.385678082704544,0.385678082704544,1.0,1.0,-2.940645933151245,0.8376662135124207,2.102979898452759,-0.0310388077050447,0.9805476665496826,0.9805476665496826,0.0,191.3012084960937,170.0,53816.09375,0.0,2407.662353515625,1.0,279.9418029785156,283.4369201660156,297.5636291503906,301.0158386230469,293.1499938964844,293.1499938964844,279.6499938964844,31403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837582528591156,1.0,0.0,0.0,3.686076402664185,3.686100006103516,9.066130246537796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.44921875,0.0,1538.9437255859375,1895.4371337890625,0.0,2819.13720703125,0.909838080406189,1.0,0.0,3.0,1.0,0.0
17777220,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7084351181983948,0.2628581523895263,0.2419013679027557,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8413947224617004,0.451629638671875,0.4325800836086273,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8567058444023132,0.5345465540885925,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7992760539054871,0.3837502896785736,0.3685689866542816,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6269041895866394,0.1815176010131836,0.843650758266449,284.8687438964844,284.95001220703125,297.8725891113281,294.54693603515625,297.2909240722656,297.0453491210937,284.8709411621094,1.0,0.5772747993469238,0.3859995901584625,0.3859995901584625,1.0,1.0,-2.906844139099121,0.8268647193908691,2.079979419708252,-0.031883917748928,0.841432511806488,0.841432511806488,0.0,185.6098022460937,173.0,53861.4765625,0.0,2318.89453125,1.0,279.6573486328125,283.2789611816406,297.5759582519531,301.1209716796875,293.1499938964844,293.1499938964844,279.95001220703125,39841.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479695916175842,1.0,0.0,0.0,3.551173448562622,3.551197290420532,8.414669991907431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.92724609375,0.0,1453.939697265625,1895.4371337890625,0.0,2916.25732421875,0.8861186504364014,1.0,0.0,3.0,1.0,0.0
17777280,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7084351181983948,0.2628581523895263,0.2419013679027557,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8413947224617004,0.451629638671875,0.4325800836086273,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8567058444023132,0.5345465540885925,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7992760539054871,0.3837502896785736,0.3685689866542816,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6269041895866394,0.1815176010131836,0.843650758266449,284.8687438964844,284.95001220703125,297.8725891113281,294.54693603515625,297.2909240722656,297.0453491210937,284.8709411621094,1.0,0.5772747993469238,0.3859995901584625,0.3859995901584625,1.0,1.0,-2.906844139099121,0.8268647193908691,2.079979419708252,-0.031883917748928,0.841432511806488,0.841432511806488,0.0,185.6098022460937,173.0,53861.4765625,0.0,2318.89453125,1.0,279.6573486328125,283.2789611816406,297.5759582519531,301.1209716796875,293.1499938964844,293.1499938964844,279.95001220703125,39841.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479695916175842,1.0,0.0,0.0,3.551173448562622,3.551197290420532,8.414669991907431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.92724609375,0.0,1453.939697265625,1895.4371337890625,0.0,2916.25732421875,0.8861186504364014,1.0,0.0,3.0,1.0,0.0
17777340,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7080675363540649,0.2607781887054443,0.2397290915250778,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8413609862327576,0.4484860301017761,0.4292761087417602,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.8576005101203918,0.530531108379364,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7994824051856995,0.3814258277416229,0.3660757541656494,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6261114478111267,0.1795704662799835,0.8339369297027588,284.9730834960937,284.95001220703125,297.8026733398437,294.5092468261719,297.27264404296875,297.0486145019531,284.9718017578125,1.0,0.5726565718650818,0.3863211274147033,0.3863211274147033,1.0,1.0,-2.8807520866394043,0.8187118172645569,2.062040328979492,-0.0326116643846035,0.9148768782615662,0.9148768782615662,0.0,182.6843414306641,176.0,52660.4375,0.0,2258.83935546875,1.0,279.9415283203125,283.40655517578125,297.4798889160156,300.8773803710937,293.1499938964844,293.1499938964844,279.6499938964844,34384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380323648452759,1.0,0.0,0.0,3.6327600479125977,3.6327836513519287,8.805757261143299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.654296875,0.0,1502.0408935546875,1895.4371337890625,0.0,2823.337158203125,0.9001182317733765,1.0,0.0,3.0,1.0,0.0
17777400,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7080675363540649,0.2607781887054443,0.2397290915250778,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8413609862327576,0.4484860301017761,0.4292761087417602,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.8576005101203918,0.530531108379364,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7994824051856995,0.3814258277416229,0.3660757541656494,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6261114478111267,0.1795704662799835,0.8339369297027588,284.9730834960937,284.95001220703125,297.8026733398437,294.5092468261719,297.27264404296875,297.0486145019531,284.9718017578125,1.0,0.5726565718650818,0.3863211274147033,0.3863211274147033,1.0,1.0,-2.8807520866394043,0.8187118172645569,2.062040328979492,-0.0326116643846035,0.9148768782615662,0.9148768782615662,0.0,182.6843414306641,176.0,52660.4375,0.0,2258.83935546875,1.0,279.9415283203125,283.40655517578125,297.4798889160156,300.8773803710937,293.1499938964844,293.1499938964844,279.6499938964844,34384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380323648452759,1.0,0.0,0.0,3.6327600479125977,3.6327836513519287,8.805757261143299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.654296875,0.0,1502.0408935546875,1895.4371337890625,0.0,2823.337158203125,0.9001182317733765,1.0,0.0,3.0,1.0,0.0
17777460,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7057385444641113,0.2581391334533691,0.23751300573349,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8392583727836609,0.4447254240512848,0.4259208738803863,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.8563956618309021,0.5305794477462769,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7975528240203857,0.378564715385437,0.363539308309555,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6238692402839661,0.1773823350667953,0.8245403170585632,284.8900146484375,284.95001220703125,297.7328186035156,294.4709777832031,297.2451477050781,297.0390319824219,284.89129638671875,1.0,0.5697927474975586,0.3870370388031006,0.3870370388031006,1.0,1.0,-2.859776020050049,0.8132902383804321,2.046485662460327,-0.0319454297423362,0.8185576796531677,0.8185576796531677,0.0,182.0533447265625,179.0,52551.34765625,0.0,2219.61474609375,1.0,279.6587829589844,283.3203125,297.48162841796875,300.93804931640625,293.1499938964844,293.1499938964844,279.95001220703125,40486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442274332046509,1.0,0.0,0.0,3.4291985034942627,3.4292213916778564,7.846546736800519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.47998046875,0.0,1332.6522216796875,1895.4371337890625,0.0,2881.236572265625,0.8605037927627563,1.0,0.0,3.0,1.0,0.0
17777520,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7057385444641113,0.2581391334533691,0.23751300573349,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8392583727836609,0.4447254240512848,0.4259208738803863,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.8563956618309021,0.5305794477462769,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7975528240203857,0.378564715385437,0.363539308309555,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6238692402839661,0.1773823350667953,0.8245403170585632,284.8900146484375,284.95001220703125,297.7328186035156,294.4709777832031,297.2451477050781,297.0390319824219,284.89129638671875,1.0,0.5697927474975586,0.3870370388031006,0.3870370388031006,1.0,1.0,-2.859776020050049,0.8132902383804321,2.046485662460327,-0.0319454297423362,0.8185576796531677,0.8185576796531677,0.0,182.0533447265625,179.0,52551.34765625,0.0,2219.61474609375,1.0,279.6587829589844,283.3203125,297.48162841796875,300.93804931640625,293.1499938964844,293.1499938964844,279.95001220703125,40486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442274332046509,1.0,0.0,0.0,3.4291985034942627,3.4292213916778564,7.846546736800519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.47998046875,0.0,1332.6522216796875,1895.4371337890625,0.0,2881.236572265625,0.8605037927627563,1.0,0.0,3.0,1.0,0.0
17777580,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7028985023498535,0.2561686635017395,0.2356386482715606,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8364931344985962,0.441704511642456,0.4229477047920227,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.8555020093917847,0.5324466824531555,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.794927716255188,0.3763365149497986,0.361331045627594,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6210913062095642,0.175495833158493,0.8158650398254395,284.983154296875,284.95001220703125,297.6631774902344,294.4322509765625,297.22265625,297.0363464355469,284.98199462890625,1.0,0.5681039094924927,0.3877529799938202,0.3877529799938202,1.0,1.0,-2.843111753463745,0.8093718886375427,2.0337398052215576,-0.0310858283191919,0.8935729265213013,0.8935729265213013,0.0,182.50567626953125,182.0,51580.38671875,0.0,2193.419189453125,1.0,279.9405822753906,283.4346923828125,297.3979797363281,300.7221069335937,293.1499938964844,293.1499938964844,280.25,34147.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334285616874695,1.0,0.0,0.0,3.528477191925049,3.5284998416900635,8.307453640554741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.07177734375,0.0,1388.7271728515625,1895.4371337890625,0.0,2780.385009765625,0.8766518831253052,1.0,0.0,3.0,1.0,0.0
17777640,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7028985023498535,0.2561686635017395,0.2356386482715606,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8364931344985962,0.441704511642456,0.4229477047920227,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.8555020093917847,0.5324466824531555,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.794927716255188,0.3763365149497986,0.361331045627594,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6210913062095642,0.175495833158493,0.8158650398254395,284.983154296875,284.95001220703125,297.6631774902344,294.4322509765625,297.22265625,297.0363464355469,284.98199462890625,1.0,0.5681039094924927,0.3877529799938202,0.3877529799938202,1.0,1.0,-2.843111753463745,0.8093718886375427,2.0337398052215576,-0.0310858283191919,0.8935729265213013,0.8935729265213013,0.0,182.50567626953125,182.0,51580.38671875,0.0,2193.419189453125,1.0,279.9405822753906,283.4346923828125,297.3979797363281,300.7221069335937,293.1499938964844,293.1499938964844,280.25,34147.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334285616874695,1.0,0.0,0.0,3.528477191925049,3.5284998416900635,8.307453640554741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.07177734375,0.0,1388.7271728515625,1895.4371337890625,0.0,2780.385009765625,0.8766518831253052,1.0,0.0,3.0,1.0,0.0
17777700,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7013415694236755,0.2552460730075836,0.2347929924726486,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8349447846412659,0.4402750432491302,0.4215756058692932,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,0.8548727035522461,0.5338737964630127,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7934392094612122,0.3752889633178711,0.3603267967700958,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6195898652076721,0.1746092587709427,0.8118913173675537,285.0752258300781,284.95001220703125,297.62847900390625,294.4127502441406,297.21124267578125,297.0346984863281,285.07745361328125,1.0,0.5676069259643555,0.3881109356880188,0.3881109356880188,1.0,1.0,-2.836178779602051,0.8078895211219788,2.028289318084717,-0.0305757410824298,0.9800009727478028,0.9800009727478028,0.0,183.0360412597656,182.0,50775.06640625,0.0,2184.247314453125,1.0,280.197021484375,283.5479736328125,297.3582763671875,300.5648193359375,293.1499938964844,293.1499938964844,280.25,31476.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269074559211731,1.0,0.0,0.0,3.614609718322754,3.614632606506348,8.717985338080325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4375,0.0,1460.6363525390625,1895.4371337890625,0.0,2719.676025390625,0.8954229950904846,1.0,0.0,3.0,1.0,0.0
17777760,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6997869610786438,0.254323661327362,0.2340344190597534,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.833374559879303,0.4388496875762939,0.420310914516449,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.8540362119674683,0.5354937314987183,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.791923463344574,0.3742435276508331,0.3594123721122741,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6180718541145325,0.1737404465675354,0.8082027435302734,285.0475769042969,284.95001220703125,297.5939025878906,294.39324951171875,297.1995544433594,297.0326843261719,285.0434875488281,1.0,0.5672999024391174,0.3883837759494781,0.3883837759494781,1.0,1.0,-2.830162525177002,0.806516170501709,2.023646354675293,-0.0302210040390491,1.0,1.0,0.0,183.6983642578125,185.0,50892.58203125,0.0,2177.290771484375,1.0,280.2419738769531,283.5191650390625,297.3677673339844,300.6331481933594,293.1499938964844,293.1499938964844,279.95001220703125,31188.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256381154060364,1.0,0.0,0.0,3.7173049449920654,3.717328548431397,9.220397600984144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.283203125,0.0,1572.6776123046875,1895.4371337890625,0.0,2707.879638671875,0.9168490767478944,1.0,0.0,3.0,1.0,0.0
17777820,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6950163841247559,0.2513608038425445,0.2317689359188079,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8287919759750366,0.4347080588340759,0.416880339384079,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8493162989616394,0.540623664855957,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7873706221580505,0.3710322380065918,0.3568073809146881,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6138037443161011,0.1714091449975967,0.7990922927856445,284.8712463378906,284.95001220703125,297.5251159667969,294.3541259765625,297.16436767578125,297.01177978515625,284.8736877441406,1.0,0.5668901205062866,0.3889294862747192,0.3889294862747192,1.0,1.0,-2.815410852432251,0.8027810454368591,2.012629747390747,-0.0296501405537128,0.8608492612838745,0.8608492612838745,0.0,185.9507751464844,173.0,51402.0625,0.0,2163.339111328125,1.0,279.95672607421875,283.34259033203125,297.3904724121094,300.77166748046875,293.1499938964844,293.1499938964844,280.25,39003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375503420829773,1.0,0.0,0.0,3.624730110168457,3.624754428863525,8.766871246734809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.2109375,0.0,1527.5513916015625,1895.4371337890625,0.0,2818.8369140625,0.9015651941299438,1.0,0.0,3.0,1.0,0.0
17777880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6950163841247559,0.2513608038425445,0.2317689359188079,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8287919759750366,0.4347080588340759,0.416880339384079,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8493162989616394,0.540623664855957,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7873706221580505,0.3710322380065918,0.3568073809146881,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6138037443161011,0.1714091449975967,0.7990922927856445,284.8712463378906,284.95001220703125,297.5251159667969,294.3541259765625,297.16436767578125,297.01177978515625,284.8736877441406,1.0,0.5668901205062866,0.3889294862747192,0.3889294862747192,1.0,1.0,-2.815410852432251,0.8027810454368591,2.012629747390747,-0.0296501405537128,0.8608492612838745,0.8608492612838745,0.0,185.9507751464844,173.0,51402.0625,0.0,2163.339111328125,1.0,279.95672607421875,283.34259033203125,297.3904724121094,300.77166748046875,293.1499938964844,293.1499938964844,280.25,39003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375503420829773,1.0,0.0,0.0,3.624730110168457,3.624754428863525,8.766871246734809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.2109375,0.0,1527.5513916015625,1895.4371337890625,0.0,2818.8369140625,0.9015651941299438,1.0,0.0,3.0,1.0,0.0
17777940,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6940716505050659,0.249066412448883,0.2294252812862396,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8282127976417542,0.4312531650066376,0.413314014673233,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.8460597395896912,0.5372065901756287,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7869812846183777,0.368392676115036,0.3540407717227936,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6123932600021362,0.1692817658185959,0.7887310981750488,284.9822082519531,284.95001220703125,297.4569702148437,294.3150634765625,297.1383361816406,297.0033874511719,284.9801330566406,1.0,0.5616251826286316,0.3894751965999603,0.3894751965999603,1.0,1.0,-2.7884438037872314,0.7947628498077393,1.993680953979492,-0.0297486260533332,0.9438554048538208,0.9438554048538208,0.0,183.326889038086,161.0,50246.67578125,0.0,2106.03662109375,1.0,280.2421264648437,283.4749450683594,297.2907409667969,300.5379333496094,293.1499938964844,293.1499938964844,279.95001220703125,33946.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286547660827637,1.0,0.0,0.0,3.7164840698242174,3.716508388519287,9.216326475325332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9560546875,0.0,1592.7525634765625,1895.4371337890625,0.0,2735.926513671875,0.918618142604828,1.0,0.0,3.0,1.0,0.0
17778000,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6940716505050659,0.249066412448883,0.2294252812862396,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8282127976417542,0.4312531650066376,0.413314014673233,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.8460597395896912,0.5372065901756287,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7869812846183777,0.368392676115036,0.3540407717227936,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6123932600021362,0.1692817658185959,0.7887310981750488,284.9822082519531,284.95001220703125,297.4569702148437,294.3150634765625,297.1383361816406,297.0033874511719,284.9801330566406,1.0,0.5616251826286316,0.3894751965999603,0.3894751965999603,1.0,1.0,-2.7884438037872314,0.7947628498077393,1.993680953979492,-0.0297486260533332,0.9438554048538208,0.9438554048538208,0.0,183.326889038086,161.0,50246.67578125,0.0,2106.03662109375,1.0,280.2421264648437,283.4749450683594,297.2907409667969,300.5379333496094,293.1499938964844,293.1499938964844,279.95001220703125,33946.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286547660827637,1.0,0.0,0.0,3.7164840698242174,3.716508388519287,9.216326475325332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9560546875,0.0,1592.7525634765625,1895.4371337890625,0.0,2735.926513671875,0.918618142604828,1.0,0.0,3.0,1.0,0.0
17778060,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6948133707046509,0.2475858479738235,0.2281903177499771,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8291972279548645,0.4291156530380249,0.4114278554916382,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9990000128746032,0.8444744944572449,0.5327135920524597,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7881227731704712,0.3667245805263519,0.3525674045085907,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6126722097396851,0.1680463552474975,0.7831663489341736,284.8355407714844,284.95001220703125,297.4210205078125,294.2943420410156,297.1246337890625,296.9991149902344,284.8328857421875,1.0,0.5576257705688477,0.3898171186447143,0.3898171186447143,1.0,1.0,-2.770845413208008,0.7894705533981323,1.981374859809876,-0.0298914983868598,0.831969141960144,0.831969141960144,0.0,180.44044494628903,161.0,50668.76953125,0.0,2063.604248046875,1.0,279.99139404296875,283.32183837890625,297.3272399902344,300.7055053710937,293.1499938964844,293.1499938964844,279.95001220703125,39856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351858854293823,1.0,0.0,0.0,3.63824462890625,3.6382691860198975,8.83236680238042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.13525390625,0.0,1548.894775390625,1895.4371337890625,0.0,2796.771484375,0.90260511636734,1.0,0.0,3.0,1.0,0.0
17778120,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6955403685569763,0.2462103813886642,0.2268515676259994,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8302395939826965,0.4271427989006042,0.4094655811786651,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8433234095573425,0.5280335545539856,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7893034815788269,0.3651638329029083,0.3509989380836487,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6130303740501404,0.16690394282341,0.777606189250946,284.8695068359375,284.95001220703125,297.3896179199219,294.2762145996094,297.1127014160156,296.995361328125,284.8726806640625,1.0,0.5535135865211487,0.3901178538799286,0.3901178538799286,1.0,1.0,-2.752694845199585,0.7838782668113708,1.968816518783569,-0.0301982462406158,0.8229681849479675,0.8229681849479675,0.0,177.4629364013672,164.0,50003.03515625,0.0,2020.333251953125,1.0,279.95758056640625,283.3684387207031,297.29119873046875,300.5943908691406,293.1499938964844,293.1499938964844,280.25,41525.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358666300773621,1.0,0.0,0.0,3.499504566192627,3.499528169631958,8.171587637662014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.16357421875,0.0,1411.727294921875,1895.4371337890625,0.0,2803.122802734375,0.8765358924865723,1.0,0.0,3.0,1.0,0.0
17778180,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6953466534614563,0.2441636472940445,0.2247285991907119,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8303427696228027,0.4239295125007629,0.406113713979721,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8429929614067078,0.5235016942024231,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7895926237106323,0.3626696169376373,0.3483582437038421,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6121333837509155,0.164904773235321,0.7676689028739929,284.97760009765625,284.95001220703125,297.3231811523437,294.2377624511719,297.0940246582031,296.9967041015625,284.976318359375,1.0,0.5485954284667969,0.3907605111598968,0.3907605111598968,1.0,1.0,-2.7255430221557617,0.7759848237037659,1.949558138847351,-0.0304131992161273,0.9010842442512512,0.9010842442512512,0.0,174.31028747558594,167.0,48819.0390625,0.0,1962.5919189453125,1.0,280.2411193847656,283.4972839355469,297.1963195800781,300.35235595703125,293.1499938964844,293.1499938964844,279.95001220703125,34548.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233298659324646,1.0,0.0,0.0,3.583537101745605,3.5835602283477783,8.568742941861274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.61279296875,0.0,1449.8140869140625,1895.4371337890625,0.0,2686.445556640625,0.8892337083816528,1.0,0.0,3.0,1.0,0.0
17778240,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6953466534614563,0.2441636472940445,0.2247285991907119,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8303427696228027,0.4239295125007629,0.406113713979721,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8429929614067078,0.5235016942024231,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7895926237106323,0.3626696169376373,0.3483582437038421,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6121333837509155,0.164904773235321,0.7676689028739929,284.97760009765625,284.95001220703125,297.3231811523437,294.2377624511719,297.0940246582031,296.9967041015625,284.976318359375,1.0,0.5485954284667969,0.3907605111598968,0.3907605111598968,1.0,1.0,-2.7255430221557617,0.7759848237037659,1.949558138847351,-0.0304131992161273,0.9010842442512512,0.9010842442512512,0.0,174.31028747558594,167.0,48819.0390625,0.0,1962.5919189453125,1.0,280.2411193847656,283.4972839355469,297.1963195800781,300.35235595703125,293.1499938964844,293.1499938964844,279.95001220703125,34548.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233298659324646,1.0,0.0,0.0,3.583537101745605,3.5835602283477783,8.568742941861274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.61279296875,0.0,1449.8140869140625,1895.4371337890625,0.0,2686.445556640625,0.8892337083816528,1.0,0.0,3.0,1.0,0.0
17778300,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.694575846195221,0.2428818941116333,0.2237328439950943,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8296703100204468,0.4220423102378845,0.4045207500457763,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.841974139213562,0.5228095650672913,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7889785766601562,0.361177921295166,0.3471094965934753,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6111312508583069,0.1638118028640747,0.763070285320282,284.8512878417969,284.95001220703125,297.29034423828125,294.2187194824219,297.0829772949219,296.9949035644531,284.8484802246094,1.0,0.5468918681144714,0.391081839799881,0.391081839799881,1.0,1.0,-2.714576005935669,0.7729364633560181,1.9416396617889404,-0.0303063448518514,0.8061942458152771,0.8061942458152771,0.0,173.62994384765625,167.0,49227.76953125,0.0,1942.287841796875,1.0,280.00018310546875,283.3627624511719,297.2384338378906,300.524169921875,293.1499938964844,293.1499938964844,279.95001220703125,40163.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285753130912781,1.0,0.0,0.0,3.501470804214477,3.501494169235229,8.180772397281544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.9169921875,0.0,1404.0028076171875,1895.4371337890625,0.0,2735.187255859375,0.872295618057251,1.0,0.0,3.0,1.0,0.0
17778360,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6930248737335205,0.2415112107992172,0.2225062400102615,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8282762169837952,0.4200490713119507,0.4026514887809753,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.8404237627983093,0.5232189297676086,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7876064777374268,0.3595904111862182,0.3456222712993622,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6095157861709595,0.162660613656044,0.75797438621521,284.8941955566406,284.95001220703125,297.2578125,294.1998291015625,297.071044921875,296.9916687011719,284.8965148925781,1.0,0.5455108880996704,0.3915683925151825,0.3915683925151825,1.0,1.0,-2.7034382820129395,0.770203709602356,1.933234691619873,-0.029844943434,0.8079759478569031,0.8079759478569031,0.0,173.51023864746094,170.0,48704.375,0.0,1924.4403076171875,1.0,279.9590148925781,283.41424560546875,297.2077331542969,300.4210205078125,293.1499938964844,293.1499938964844,280.25,40836.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290976285934448,1.0,0.0,0.0,3.3670427799224854,3.367065191268921,7.564680686300562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.0810546875,0.0,1273.944091796875,1895.4371337890625,0.0,2740.046875,0.8473181128501892,1.0,0.0,3.0,1.0,0.0
17778420,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6900445222854614,0.2394486516714096,0.2205530256032943,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8254080414772034,0.4168190956115722,0.3994886875152588,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8378629684448242,0.5249384641647339,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7847879528999329,0.3570770025253296,0.3431476056575775,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6061890125274658,0.1606888025999069,0.748930037021637,284.9862060546875,284.95001220703125,297.19366455078125,294.1626281738281,297.0516357421875,296.9910583496094,284.9848327636719,1.0,0.5436503887176514,0.3925414681434631,0.3925414681434631,1.0,1.0,-2.6855132579803467,0.7662971615791321,1.919216275215149,-0.0286699589341878,0.8849024176597595,0.8849024176597595,0.0,173.86373901367188,173.0,47816.69921875,0.0,1898.4691162109373,1.0,280.2400817871094,283.524169921875,297.1239318847656,300.2119140625,293.1499938964844,293.1499938964844,280.54998779296875,33930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173092007637024,1.0,0.0,0.0,3.480313539505005,3.4803354740142822,8.082208182713657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.53125,0.0,1337.688720703125,1895.4371337890625,0.0,2630.658935546875,0.8656437397003174,1.0,0.0,3.0,1.0,0.0
