time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6900445222854614,0.2394486516714096,0.2205530256032943,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8254080414772034,0.4168190956115722,0.3994886875152588,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8378629684448242,0.5249384641647339,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7847879528999329,0.3570770025253296,0.3431476056575775,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6061890125274658,0.1606888025999069,0.748930037021637,284.9862060546875,284.95001220703125,297.19366455078125,294.1626281738281,297.0516357421875,296.9910583496094,284.9848327636719,1.0,0.5436503887176514,0.3925414681434631,0.3925414681434631,1.0,1.0,-2.6855132579803467,0.7662971615791321,1.919216275215149,-0.0286699589341878,0.8849024176597595,0.8849024176597595,0.0,173.86373901367188,173.0,47816.69921875,0.0,1898.4691162109373,1.0,280.2400817871094,283.524169921875,297.1239318847656,300.2119140625,293.1499938964844,293.1499938964844,280.54998779296875,33930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173092007637024,1.0,0.0,0.0,3.480313539505005,3.4803354740142822,8.082208182713657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.53125,0.0,1337.688720703125,1895.4371337890625,0.0,2630.658935546875,0.8656437397003174,1.0,0.0,3.0,1.0,0.0
17778540,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6867687702178955,0.2375110387802124,0.2188642919063568,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8221201300621033,0.4137379229068756,0.3966409862041473,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.8346762657165527,0.5279210209846497,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7815682291984558,0.3547185957431793,0.3409713804721832,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6025489568710327,0.1588346362113952,0.7408254742622375,285.05047607421875,284.95001220703125,297.1308898925781,294.12628173828125,297.0339050292969,296.99237060546875,285.0465087890625,1.0,0.5427060723304749,0.3935145735740661,0.3935145735740661,1.0,1.0,-2.671293020248413,0.7636662125587463,1.907626748085022,-0.0272742472589015,0.9937366843223572,0.9937366843223572,0.0,174.98480224609375,161.0,47144.640625,0.0,1881.8856201171875,1.0,280.5409545898437,283.6065368652344,297.0972595214844,300.1279602050781,293.1499938964844,293.1499938964844,280.25,30890.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085840940475464,1.0,0.0,0.0,3.681182622909546,3.681205987930298,9.042072406373336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.28515625,0.0,1529.5830078125,1895.4371337890625,0.0,2550.16015625,0.9085347652435304,1.0,0.0,3.0,1.0,0.0
17778600,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6867687702178955,0.2375110387802124,0.2188642919063568,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8221201300621033,0.4137379229068756,0.3966409862041473,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.8346762657165527,0.5279210209846497,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7815682291984558,0.3547185957431793,0.3409713804721832,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6025489568710327,0.1588346362113952,0.7408254742622375,285.05047607421875,284.95001220703125,297.1308898925781,294.12628173828125,297.0339050292969,296.99237060546875,285.0465087890625,1.0,0.5427060723304749,0.3935145735740661,0.3935145735740661,1.0,1.0,-2.671293020248413,0.7636662125587463,1.907626748085022,-0.0272742472589015,0.9937366843223572,0.9937366843223572,0.0,174.98480224609375,161.0,47144.640625,0.0,1881.8856201171875,1.0,280.5409545898437,283.6065368652344,297.0972595214844,300.1279602050781,293.1499938964844,293.1499938964844,280.25,30890.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085840940475464,1.0,0.0,0.0,3.681182622909546,3.681205987930298,9.042072406373336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.28515625,0.0,1529.5830078125,1895.4371337890625,0.0,2550.16015625,0.9085347652435304,1.0,0.0,3.0,1.0,0.0
17778660,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6857503652572632,0.2344795763492584,0.2163582891225814,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8215268850326538,0.4093950986862182,0.3928267061710357,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8291220664978027,0.5240544080734253,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7811577320098877,0.3512668013572693,0.3379533886909485,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6010523438453674,0.1564234644174575,0.7304497361183167,284.8616943359375,284.95001220703125,297.0696105957031,294.0909729003906,297.0128479003906,296.9883728027344,284.8641967773437,1.0,0.5371037721633911,0.3942842483520508,0.3942842483520508,1.0,1.0,-2.642985343933105,0.7555353045463562,1.8874499797821045,-0.0270772166550159,0.8449445366859436,0.8449445366859436,0.0,172.1803436279297,149.0,47383.92578125,0.0,1826.5711669921875,1.0,280.2569274902344,283.42120361328125,297.12744140625,300.2630920410156,293.1499938964844,293.1499938964844,280.54998779296875,39680.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820787787437439,1.0,0.0,0.0,3.574796199798584,3.574820041656494,8.526992019142199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.4755859375,0.0,1478.072021484375,1895.4371337890625,0.0,2662.869140625,0.8907046318054199,1.0,0.0,3.0,1.0,0.0
17778720,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6857503652572632,0.2344795763492584,0.2163582891225814,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8215268850326538,0.4093950986862182,0.3928267061710357,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8291220664978027,0.5240544080734253,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7811577320098877,0.3512668013572693,0.3379533886909485,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6010523438453674,0.1564234644174575,0.7304497361183167,284.8616943359375,284.95001220703125,297.0696105957031,294.0909729003906,297.0128479003906,296.9883728027344,284.8641967773437,1.0,0.5371037721633911,0.3942842483520508,0.3942842483520508,1.0,1.0,-2.642985343933105,0.7555353045463562,1.8874499797821045,-0.0270772166550159,0.8449445366859436,0.8449445366859436,0.0,172.1803436279297,149.0,47383.92578125,0.0,1826.5711669921875,1.0,280.2569274902344,283.42120361328125,297.12744140625,300.2630920410156,293.1499938964844,293.1499938964844,280.54998779296875,39680.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820787787437439,1.0,0.0,0.0,3.574796199798584,3.574820041656494,8.526992019142199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.4755859375,0.0,1478.072021484375,1895.4371337890625,0.0,2662.869140625,0.8907046318054199,1.0,0.0,3.0,1.0,0.0
17778780,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6875118613243103,0.2321237623691558,0.2138277888298034,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8238598704338074,0.4057808220386505,0.3889689147472381,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.8266111612319946,0.5142098069190979,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7837374806404114,0.3483798503875732,0.3348207771778106,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.601800799369812,0.1542263329029083,0.7191499471664429,284.9731750488281,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98681640625,284.9709167480469,1.0,0.5286250114440918,0.3950539231300354,0.3950539231300354,1.0,1.0,-2.606147766113281,0.7443386912345886,1.861809015274048,-0.0276514925062656,0.9219614863395692,0.9219614863395692,0.0,166.1220245361328,152.0,46070.2421875,0.0,1745.4063720703125,1.0,280.54168701171875,283.5545654296875,297.0225524902344,300.0129699707031,293.1499938964844,293.1499938964844,280.25,34230.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096811771392822,1.0,0.0,0.0,3.656160831451416,3.656184673309326,8.919569154386409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.7255859375,0.0,1526.767822265625,1895.4371337890625,0.0,2560.2578125,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
17778840,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6875118613243103,0.2321237623691558,0.2138277888298034,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8238598704338074,0.4057808220386505,0.3889689147472381,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.8266111612319946,0.5142098069190979,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7837374806404114,0.3483798503875732,0.3348207771778106,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.601800799369812,0.1542263329029083,0.7191499471664429,284.9731750488281,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98681640625,284.9709167480469,1.0,0.5286250114440918,0.3950539231300354,0.3950539231300354,1.0,1.0,-2.606147766113281,0.7443386912345886,1.861809015274048,-0.0276514925062656,0.9219614863395692,0.9219614863395692,0.0,166.1220245361328,152.0,46070.2421875,0.0,1745.4063720703125,1.0,280.54168701171875,283.5545654296875,297.0225524902344,300.0129699707031,293.1499938964844,293.1499938964844,280.25,34230.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096811771392822,1.0,0.0,0.0,3.656160831451416,3.656184673309326,8.919569154386409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.7255859375,0.0,1526.767822265625,1895.4371337890625,0.0,2560.2578125,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
17778900,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6877042651176453,0.2307687103748321,0.2127011567354202,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8242350816726685,0.4037567973136902,0.3871818780899048,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.8254456520080566,0.5110989809036255,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.784206211566925,0.3467468023300171,0.3333775401115417,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.6015483140945435,0.1530714780092239,0.7139859795570374,284.8350830078125,284.95001220703125,296.9808044433594,294.0403137207031,296.9845886230469,296.9856872558594,284.82989501953125,1.0,0.5257607698440552,0.3954387605190277,0.3954387605190277,1.0,1.0,-2.590965032577514,0.7398765087127686,1.8510884046554563,-0.0278258770704269,0.8162022233009338,0.8162022233009338,0.0,164.12767028808594,152.0,46465.99609375,0.0,1714.755859375,1.0,280.29791259765625,283.4078369140625,297.0648498535156,300.1812744140625,293.1499938964844,293.1499938964844,280.25,39978.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152647018432617,1.0,0.0,0.0,3.5765068531036377,3.576530933380127,8.5351553025248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.48681640625,0.0,1482.099365234375,1895.4371337890625,0.0,2611.757568359375,0.888707160949707,1.0,0.0,3.0,1.0,0.0
17778960,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6868249773979187,0.2293205261230468,0.2113744169473648,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8235705494880676,0.4016312956809997,0.3851512670516968,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.8238775730133057,0.5097377300262451,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7835838794708252,0.3450098633766174,0.3317187130451202,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6004102826118469,0.1518553495407104,0.7084450721740723,284.87322998046875,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9838562011719,284.8773803710937,1.0,0.523395836353302,0.3960320651531219,0.3960320651531219,1.0,1.0,-2.576645851135254,0.7361680269241333,1.8404778242111208,-0.0274422205984592,0.8073447942733765,0.8073447942733765,0.0,163.04434204101562,155.0,45783.9453125,0.0,1689.6285400390625,1.0,280.2581787109375,283.4628601074219,297.0325927734375,300.0687255859375,293.1499938964844,293.1499938964844,280.54998779296875,41996.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815660297870636,1.0,0.0,0.0,3.4097790718078613,3.409801959991455,7.757928415230708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6123046875,0.0,1323.885986328125,1895.4371337890625,0.0,2615.4130859375,0.8575363159179688,1.0,0.0,3.0,1.0,0.0
17779020,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6848738193511963,0.2272232770919799,0.2093019038438797,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8217915892601013,0.3982791900634765,0.3817753791809082,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8217058777809143,0.5087862610816956,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7818676233291626,0.3423147797584533,0.3289816081523895,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.597732424736023,0.149799957871437,0.6986904740333557,284.9823913574219,284.95001220703125,296.8962097167969,293.9928894042969,296.9584655761719,296.9842834472656,284.98095703125,1.0,0.5200581550598145,0.3972186744213104,0.3972186744213104,1.0,1.0,-2.553944826126098,0.7308900952339172,1.8230546712875368,-0.0262943711131811,0.8888692259788513,0.8888692259788513,0.0,161.934326171875,158.0,44776.20703125,0.0,1652.91748046875,1.0,280.5404052734375,283.5873718261719,296.9447021484375,299.8455505371094,293.1499938964844,293.1499938964844,280.8500061035156,34209.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801636815071106,1.0,0.0,0.0,3.512560606002808,3.512583017349243,8.23267498617497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.94189453125,0.0,1372.6795654296875,1895.4371337890625,0.0,2486.399658203125,0.8730863332748413,1.0,0.0,3.0,1.0,0.0
17779080,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6848738193511963,0.2272232770919799,0.2093019038438797,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8217915892601013,0.3982791900634765,0.3817753791809082,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8217058777809143,0.5087862610816956,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7818676233291626,0.3423147797584533,0.3289816081523895,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.597732424736023,0.149799957871437,0.6986904740333557,284.9823913574219,284.95001220703125,296.8962097167969,293.9928894042969,296.9584655761719,296.9842834472656,284.98095703125,1.0,0.5200581550598145,0.3972186744213104,0.3972186744213104,1.0,1.0,-2.553944826126098,0.7308900952339172,1.8230546712875368,-0.0262943711131811,0.8888692259788513,0.8888692259788513,0.0,161.934326171875,158.0,44776.20703125,0.0,1652.91748046875,1.0,280.5404052734375,283.5873718261719,296.9447021484375,299.8455505371094,293.1499938964844,293.1499938964844,280.8500061035156,34209.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801636815071106,1.0,0.0,0.0,3.512560606002808,3.512583017349243,8.23267498617497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.94189453125,0.0,1372.6795654296875,1895.4371337890625,0.0,2486.399658203125,0.8730863332748413,1.0,0.0,3.0,1.0,0.0
17779140,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6823328733444214,0.2253205478191375,0.2075920403003692,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.819229781627655,0.3951669335365295,0.3788348734378814,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8190314769744873,0.5099261403083801,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7793741226196289,0.339845210313797,0.3266447782516479,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.5944674611091614,0.1479018777608871,0.6901603937149048,285.0607604980469,284.95001220703125,296.8423767089844,293.9633483886719,296.9438171386719,296.9862670898437,285.056396484375,1.0,0.5181336998939514,0.3984053134918213,0.3984053134918213,1.0,1.0,-2.536670207977295,0.7275028824806213,1.8091673851013184,-0.0247932076454162,1.0,1.0,0.0,162.02426147460938,161.0,43998.44140625,0.0,1629.3798828125,1.0,280.8421325683594,283.6824645996094,296.9229736328125,299.7582702636719,293.1499938964844,293.1499938964844,280.54998779296875,30957.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905399203300476,1.0,0.0,0.0,3.7084457874298096,3.7084693908691406,9.176501976071448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.75,0.0,1560.8353271484375,1895.4371337890625,0.0,2385.267822265625,0.9146307110786438,1.0,0.0,3.0,1.0,0.0
17779200,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6823328733444214,0.2253205478191375,0.2075920403003692,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.819229781627655,0.3951669335365295,0.3788348734378814,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8190314769744873,0.5099261403083801,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7793741226196289,0.339845210313797,0.3266447782516479,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.5944674611091614,0.1479018777608871,0.6901603937149048,285.0607604980469,284.95001220703125,296.8423767089844,293.9633483886719,296.9438171386719,296.9862670898437,285.056396484375,1.0,0.5181336998939514,0.3984053134918213,0.3984053134918213,1.0,1.0,-2.536670207977295,0.7275028824806213,1.8091673851013184,-0.0247932076454162,1.0,1.0,0.0,162.02426147460938,161.0,43998.44140625,0.0,1629.3798828125,1.0,280.8421325683594,283.6824645996094,296.9229736328125,299.7582702636719,293.1499938964844,293.1499938964844,280.54998779296875,30957.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905399203300476,1.0,0.0,0.0,3.7084457874298096,3.7084693908691406,9.176501976071448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.75,0.0,1560.8353271484375,1895.4371337890625,0.0,2385.267822265625,0.9146307110786438,1.0,0.0,3.0,1.0,0.0
17779260,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6778793931007385,0.222374677658081,0.2053092569112777,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8148487210273743,0.3908931910991668,0.3752319514751434,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.8128315806388855,0.5137020945549011,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7750526070594788,0.3363243341445923,0.3237216472625732,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5895942449569702,0.1454851180315017,0.6804912090301514,284.8634948730469,284.95001220703125,296.790771484375,293.9356689453125,296.92608642578125,296.9830017089844,284.8659362792969,1.0,0.5170087218284607,0.3994473218917846,0.3994473218917846,1.0,1.0,-2.5190134048461914,0.7236166596412659,1.7953966856002808,-0.0236090291291475,0.8571857213973999,0.8571857213973999,0.0,163.43492126464844,149.0,44464.92578125,0.0,1611.2431640625,1.0,280.5567626953125,283.4862670898437,296.97247314453125,299.9188232421875,293.1499938964844,293.1499938964844,280.8500061035156,39138.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802928626537323,1.0,0.0,0.0,3.623624801635742,3.6236491203308105,8.761525691625138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.9072265625,0.0,1527.33740234375,1895.4371337890625,0.0,2498.231201171875,0.9011388421058656,1.0,0.0,3.0,1.0,0.0
17779320,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6778793931007385,0.222374677658081,0.2053092569112777,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8148487210273743,0.3908931910991668,0.3752319514751434,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.8128315806388855,0.5137020945549011,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7750526070594788,0.3363243341445923,0.3237216472625732,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5895942449569702,0.1454851180315017,0.6804912090301514,284.8634948730469,284.95001220703125,296.790771484375,293.9356689453125,296.92608642578125,296.9830017089844,284.8659362792969,1.0,0.5170087218284607,0.3994473218917846,0.3994473218917846,1.0,1.0,-2.5190134048461914,0.7236166596412659,1.7953966856002808,-0.0236090291291475,0.8571857213973999,0.8571857213973999,0.0,163.43492126464844,149.0,44464.92578125,0.0,1611.2431640625,1.0,280.5567626953125,283.4862670898437,296.97247314453125,299.9188232421875,293.1499938964844,293.1499938964844,280.8500061035156,39138.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802928626537323,1.0,0.0,0.0,3.623624801635742,3.6236491203308105,8.761525691625138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.9072265625,0.0,1527.33740234375,1895.4371337890625,0.0,2498.231201171875,0.9011388421058656,1.0,0.0,3.0,1.0,0.0
17779380,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6770002245903015,0.2200260758399963,0.2029030472040176,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8143337368965149,0.3872369527816772,0.3714602291584015,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.8077895045280457,0.5095441937446594,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7746248841285706,0.3333121836185455,0.3205784857273102,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5876763463020325,0.1431790292263031,0.6693354845046997,284.9888000488281,284.95001220703125,296.74151611328125,293.9100036621094,296.9100646972656,296.9810485839844,284.985595703125,1.0,0.5111675262451172,0.4004893004894256,0.4004893004894256,1.0,1.0,-2.48943305015564,0.7154107093811035,1.7740222215652466,-0.0232198555022478,0.9485487937927246,0.9485487937927246,0.0,160.55377197265625,137.0,43280.02734375,0.0,1559.02783203125,1.0,280.8428955078125,283.62811279296875,296.87469482421875,299.688720703125,293.1499938964844,293.1499938964844,280.54998779296875,33631.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916898727416992,1.0,0.0,0.0,3.717294216156006,3.717318534851074,9.220344736604602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0048828125,0.0,1591.288330078125,1895.4371337890625,0.0,2395.70361328125,0.9184178709983826,1.0,0.0,3.0,1.0,0.0
17779440,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6770002245903015,0.2200260758399963,0.2029030472040176,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8143337368965149,0.3872369527816772,0.3714602291584015,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.8077895045280457,0.5095441937446594,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7746248841285706,0.3333121836185455,0.3205784857273102,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5876763463020325,0.1431790292263031,0.6693354845046997,284.9888000488281,284.95001220703125,296.74151611328125,293.9100036621094,296.9100646972656,296.9810485839844,284.985595703125,1.0,0.5111675262451172,0.4004893004894256,0.4004893004894256,1.0,1.0,-2.48943305015564,0.7154107093811035,1.7740222215652466,-0.0232198555022478,0.9485487937927246,0.9485487937927246,0.0,160.55377197265625,137.0,43280.02734375,0.0,1559.02783203125,1.0,280.8428955078125,283.62811279296875,296.87469482421875,299.688720703125,293.1499938964844,293.1499938964844,280.54998779296875,33631.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916898727416992,1.0,0.0,0.0,3.717294216156006,3.717318534851074,9.220344736604602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0048828125,0.0,1591.288330078125,1895.4371337890625,0.0,2395.70361328125,0.9184178709983826,1.0,0.0,3.0,1.0,0.0
17779500,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6777908205986023,0.2186565101146698,0.201750099658966,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8153874278068542,0.3851774334907532,0.3696275949478149,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.8055008053779602,0.5049828290939331,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7757417559623718,0.331621915102005,0.3190625309944153,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.5878242254257202,0.1419583261013031,0.6637728810310364,284.8367919921875,284.95001220703125,296.71783447265625,293.8979797363281,296.9019775390625,296.9796447753906,284.8283386230469,1.0,0.5071449279785156,0.4010103046894073,0.4010103046894073,1.0,1.0,-2.471870183944702,0.7102962732315063,1.7615737915039062,-0.023240627720952,0.8370967507362366,0.8370967507362366,0.0,157.81837463378906,137.0,43764.3046875,0.0,1524.2039794921875,1.0,280.59637451171875,283.46417236328125,296.9266967773437,299.87109375,293.1499938964844,293.1499938964844,280.54998779296875,38943.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979570627212524,1.0,0.0,0.0,3.658514976501465,3.658539533615112,8.931058914640744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.77197265625,0.0,1564.735595703125,1895.4371337890625,0.0,2452.76171875,0.9063029885292052,1.0,0.0,3.0,1.0,0.0
17779560,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.678632378578186,0.2171442061662674,0.2003158330917358,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8166173100471497,0.3829498589038849,0.3674559891223907,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.8033595085144043,0.4996416866779327,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7770445942878723,0.3297823369503021,0.3172525465488434,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.5880937576293945,0.1406556665897369,0.6575272679328918,284.8551940917969,284.95001220703125,296.6947937011719,293.8865051269531,296.8934936523437,296.9773254394531,284.8599853515625,1.0,0.5024820566177368,0.4016190767288208,0.4016190767288208,1.0,1.0,-2.451450824737549,0.7043290138244629,1.747121810913086,-0.0233002696186304,0.8113246560096741,0.8113246560096741,0.0,154.64950561523438,140.0,42996.8359375,0.0,1484.3013916015625,1.0,280.5575561523437,283.5082397460937,296.8992919921875,299.76495361328125,293.1499938964844,293.1499938964844,280.8500061035156,42579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798842191696167,1.0,0.0,0.0,3.475673198699951,3.475696563720703,8.060670211307297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.16357421875,0.0,1394.61279296875,1895.4371337890625,0.0,2460.843994140625,0.8719289302825928,1.0,0.0,3.0,1.0,0.0
17779620,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6784302592277527,0.2149935960769653,0.1980904936790466,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8167381882667542,0.3794742822647095,0.3638489842414856,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.801391065120697,0.4945060610771179,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7772758603096008,0.3269296884536743,0.3142668008804321,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5866959095001221,0.1384981125593185,0.6468039155006409,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.8804626464844,296.9775390625,284.9794006347656,1.0,0.4970450699329376,0.4028366208076477,0.4028366208076477,1.0,1.0,-2.4217946529388428,0.6964062452316284,1.7253884077072144,-0.0228417627513408,0.8984764218330383,0.8984764218330383,0.0,151.36602783203125,143.0,41864.8671875,0.0,1432.819091796875,1.0,280.84088134765625,283.6495056152344,296.8100891113281,299.5323181152344,293.1499938964844,293.1499938964844,281.1499938964844,34388.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831529974937439,1.0,0.0,0.0,3.562949180603028,3.562972068786621,8.470568673146772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.4111328125,0.0,1426.6893310546875,1895.4371337890625,0.0,2318.49462890625,0.88456791639328,1.0,0.0,3.0,1.0,0.0
17779680,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6784302592277527,0.2149935960769653,0.1980904936790466,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8167381882667542,0.3794742822647095,0.3638489842414856,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.801391065120697,0.4945060610771179,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7772758603096008,0.3269296884536743,0.3142668008804321,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5866959095001221,0.1384981125593185,0.6468039155006409,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.8804626464844,296.9775390625,284.9794006347656,1.0,0.4970450699329376,0.4028366208076477,0.4028366208076477,1.0,1.0,-2.4217946529388428,0.6964062452316284,1.7253884077072144,-0.0228417627513408,0.8984764218330383,0.8984764218330383,0.0,151.36602783203125,143.0,41864.8671875,0.0,1432.819091796875,1.0,280.84088134765625,283.6495056152344,296.8100891113281,299.5323181152344,293.1499938964844,293.1499938964844,281.1499938964844,34388.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831529974937439,1.0,0.0,0.0,3.562949180603028,3.562972068786621,8.470568673146772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.4111328125,0.0,1426.6893310546875,1895.4371337890625,0.0,2318.49462890625,0.88456791639328,1.0,0.0,3.0,1.0,0.0
17779740,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6770840287208557,0.213113471865654,0.1963361054658889,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8154147863388062,0.3763306736946106,0.3608071208000183,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.7993320226669312,0.4928804636001587,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7760341763496399,0.3243501782417297,0.3117621839046478,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5842522382736206,0.1365778744220733,0.6378471255302429,285.0744934082031,284.95001220703125,296.60943603515625,293.84674072265625,296.8699035644531,296.9801025390625,285.071044921875,1.0,0.4936788976192474,0.4040541648864746,0.4040541648864746,1.0,1.0,-2.400309562683105,0.6913691759109497,1.708940505981445,-0.0217525009065866,1.0,1.0,0.0,150.0221405029297,146.0,40953.703125,0.0,1400.41357421875,1.0,281.1422119140625,283.760986328125,296.7960205078125,299.4435729980469,293.1499938964844,293.1499938964844,280.8500061035156,31540.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697608470916748,1.0,0.0,0.0,3.742175340652466,3.742199420928955,9.34418721953989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.0185546875,0.0,1603.9482421875,1895.4371337890625,0.0,2198.715087890625,0.922576904296875,1.0,0.0,3.0,1.0,0.0
17779800,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6770840287208557,0.213113471865654,0.1963361054658889,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8154147863388062,0.3763306736946106,0.3608071208000183,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.7993320226669312,0.4928804636001587,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7760341763496399,0.3243501782417297,0.3117621839046478,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5842522382736206,0.1365778744220733,0.6378471255302429,285.0744934082031,284.95001220703125,296.60943603515625,293.84674072265625,296.8699035644531,296.9801025390625,285.071044921875,1.0,0.4936788976192474,0.4040541648864746,0.4040541648864746,1.0,1.0,-2.400309562683105,0.6913691759109497,1.708940505981445,-0.0217525009065866,1.0,1.0,0.0,150.0221405029297,146.0,40953.703125,0.0,1400.41357421875,1.0,281.1422119140625,283.760986328125,296.7960205078125,299.4435729980469,293.1499938964844,293.1499938964844,280.8500061035156,31540.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697608470916748,1.0,0.0,0.0,3.742175340652466,3.742199420928955,9.34418721953989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.0185546875,0.0,1603.9482421875,1895.4371337890625,0.0,2198.715087890625,0.922576904296875,1.0,0.0,3.0,1.0,0.0
17779860,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6734490394592285,0.2102418690919876,0.1940853744745254,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8118036389350891,0.3720732033252716,0.3571829795837402,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.7937979698181152,0.4947073757648468,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7725241184234619,0.3207963705062866,0.3087536096572876,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.5798510909080505,0.1341924369335174,0.6281007528305054,284.8651733398437,284.95001220703125,296.5710754394531,293.83074951171875,296.8568725585937,296.9779357910156,284.8666076660156,1.0,0.4916148781776428,0.4054442346096039,0.4054442346096039,1.0,1.0,-2.3801302909851074,0.6871227025985718,1.6930075883865356,-0.0201701074838638,0.8697041273117065,0.8697041273117065,0.0,150.39047241210938,149.0,41484.58984375,0.0,1377.0203857421875,1.0,280.85723876953125,283.55084228515625,296.8648681640625,299.6234436035156,293.1499938964844,293.1499938964844,281.1499938964844,38775.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817727327346802,1.0,0.0,0.0,3.677967071533203,3.6779918670654297,9.026283578350558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.35693359375,0.0,1585.4312744140625,1895.4371337890625,0.0,2306.071044921875,0.9128892421722412,1.0,0.0,3.0,1.0,0.0
17779920,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6734490394592285,0.2102418690919876,0.1940853744745254,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8118036389350891,0.3720732033252716,0.3571829795837402,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.7937979698181152,0.4947073757648468,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7725241184234619,0.3207963705062866,0.3087536096572876,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.5798510909080505,0.1341924369335174,0.6281007528305054,284.8651733398437,284.95001220703125,296.5710754394531,293.83074951171875,296.8568725585937,296.9779357910156,284.8666076660156,1.0,0.4916148781776428,0.4054442346096039,0.4054442346096039,1.0,1.0,-2.3801302909851074,0.6871227025985718,1.6930075883865356,-0.0201701074838638,0.8697041273117065,0.8697041273117065,0.0,150.39047241210938,149.0,41484.58984375,0.0,1377.0203857421875,1.0,280.85723876953125,283.55084228515625,296.8648681640625,299.6234436035156,293.1499938964844,293.1499938964844,281.1499938964844,38775.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817727327346802,1.0,0.0,0.0,3.677967071533203,3.6779918670654297,9.026283578350558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.35693359375,0.0,1585.4312744140625,1895.4371337890625,0.0,2306.071044921875,0.9128892421722412,1.0,0.0,3.0,1.0,0.0
17779980,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6689640283584595,0.2078766524791717,0.1918108910322189,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8071098327636719,0.3683802187442779,0.3535206019878387,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.7880816459655762,0.4982976019382477,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7680822610855103,0.3177209794521332,0.3057059049606323,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5742946863174438,0.1318777352571487,0.6176602840423584,285.00653076171875,284.95001220703125,296.53582763671875,293.817626953125,296.8453369140625,296.9765319824219,285.0038146972656,1.0,0.4903241693973541,0.4068343043327331,0.4068343043327331,1.0,1.0,-2.361107110977173,0.683266818523407,1.677840232849121,-0.0185776725411415,0.9761307835578918,0.9761307835578918,0.0,151.65402221679688,137.0,40443.55078125,0.0,1358.938720703125,1.0,281.1433410644531,283.7063903808594,296.7782592773437,299.41162109375,293.1499938964844,293.1499938964844,280.8500061035156,33280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696077823638916,1.0,0.0,0.0,3.774600028991699,3.774624824523926,9.506817946203228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.84814453125,0.0,1655.2220458984375,1895.4371337890625,0.0,2197.35595703125,0.93122535943985,1.0,0.0,3.0,1.0,0.0
17780040,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6689640283584595,0.2078766524791717,0.1918108910322189,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8071098327636719,0.3683802187442779,0.3535206019878387,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.7880816459655762,0.4982976019382477,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7680822610855103,0.3177209794521332,0.3057059049606323,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5742946863174438,0.1318777352571487,0.6176602840423584,285.00653076171875,284.95001220703125,296.53582763671875,293.817626953125,296.8453369140625,296.9765319824219,285.0038146972656,1.0,0.4903241693973541,0.4068343043327331,0.4068343043327331,1.0,1.0,-2.361107110977173,0.683266818523407,1.677840232849121,-0.0185776725411415,0.9761307835578918,0.9761307835578918,0.0,151.65402221679688,137.0,40443.55078125,0.0,1358.938720703125,1.0,281.1433410644531,283.7063903808594,296.7782592773437,299.41162109375,293.1499938964844,293.1499938964844,280.8500061035156,33280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696077823638916,1.0,0.0,0.0,3.774600028991699,3.774624824523926,9.506817946203228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.84814453125,0.0,1655.2220458984375,1895.4371337890625,0.0,2197.35595703125,0.93122535943985,1.0,0.0,3.0,1.0,0.0
17780100,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6682444214820862,0.2065148055553436,0.1907253116369247,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8064514994621277,0.3663226664066314,0.3517528772354126,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.7846605777740479,0.4970046877861023,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7675007581710815,0.3159911632537842,0.3042234778404236,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5728896260261536,0.130633533000946,0.6123396158218384,284.84991455078125,284.95001220703125,296.5194091796875,293.8121643066406,296.8394470214844,296.9752197265625,284.83856201171875,1.0,0.4877994656562805,0.407529354095459,0.407529354095459,1.0,1.0,-2.347968339920044,0.6799986362457275,1.667969822883606,-0.0179445017129182,0.8676177859306335,0.8676177859306335,0.0,150.69761657714844,137.0,41101.09375,0.0,1339.2506103515625,1.0,280.8948059082031,283.5306091308594,296.8433837890625,299.6140441894531,293.1499938964844,293.1499938964844,280.8500061035156,37605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764359712600708,1.0,0.0,0.0,3.744128465652466,3.7441537380218506,9.353944392387348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.12646484375,0.0,1652.755126953125,1895.4371337890625,0.0,2258.200439453125,0.9249119162559508,1.0,0.0,3.0,1.0,0.0
17780160,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6678674817085266,0.204956978559494,0.1893240362405777,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8063523769378662,0.3640347123146057,0.3496060967445373,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.7811710238456726,0.4941505789756775,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7674332857131958,0.3140462040901184,0.3023969233036041,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.5718631744384766,0.1292660385370254,0.6061381697654724,284.8459167480469,284.95001220703125,296.5037841796875,293.8074951171875,296.8329162597656,296.9725646972656,284.8506164550781,1.0,0.4843716323375702,0.4081718027591705,0.4081718027591705,1.0,1.0,-2.3306422233581543,0.6750982403755188,1.6555440425872805,-0.0177986957132816,0.8270784020423889,0.8270784020423889,0.0,148.88165283203125,125.0,40457.94140625,0.0,1311.3717041015625,1.0,280.8568725585937,283.55596923828125,296.82684326171875,299.5303039550781,293.1499938964844,293.1499938964844,281.1499938964844,42152.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782164812088013,1.0,0.0,0.0,3.5743753910064697,3.574399709701538,8.524984309588035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.8505859375,0.0,1495.72998046875,1895.4371337890625,0.0,2274.1416015625,0.8927342891693115,1.0,0.0,3.0,1.0,0.0
17780220,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6698066592216492,0.2027038633823394,0.1868983209133148,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8090856671333313,0.3604145646095276,0.3457515239715576,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.7775678038597107,0.4837934076786041,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7700571417808533,0.3109724521636963,0.2990881502628326,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5721422433853149,0.1269271671772003,0.594147264957428,284.985107421875,284.95001220703125,296.4751281738281,293.8005065917969,296.8236083984375,296.9715576171875,284.9818115234375,1.0,0.4754845798015594,0.4094567000865936,0.4094567000865936,1.0,1.0,-2.292286157608032,0.663902759552002,1.6283832788467407,-0.0179137326776981,0.9218825101852416,0.9218825101852416,0.0,142.97802734375,128.0,39212.21875,0.0,1243.5400390625,1.0,281.14239501953125,283.7094116210937,296.7427673339844,299.3041381835937,293.1499938964844,293.1499938964844,280.8500061035156,34210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620861530303955,1.0,0.0,0.0,3.653803825378418,3.653827667236328,8.908073141355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.1572265625,0.0,1524.0040283203125,1895.4371337890625,0.0,2130.8955078125,0.904552698135376,1.0,0.0,3.0,1.0,0.0
17780280,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6698066592216492,0.2027038633823394,0.1868983209133148,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8090856671333313,0.3604145646095276,0.3457515239715576,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.7775678038597107,0.4837934076786041,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7700571417808533,0.3109724521636963,0.2990881502628326,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5721422433853149,0.1269271671772003,0.594147264957428,284.985107421875,284.95001220703125,296.4751281738281,293.8005065917969,296.8236083984375,296.9715576171875,284.9818115234375,1.0,0.4754845798015594,0.4094567000865936,0.4094567000865936,1.0,1.0,-2.292286157608032,0.663902759552002,1.6283832788467407,-0.0179137326776981,0.9218825101852416,0.9218825101852416,0.0,142.97802734375,128.0,39212.21875,0.0,1243.5400390625,1.0,281.14239501953125,283.7094116210937,296.7427673339844,299.3041381835937,293.1499938964844,293.1499938964844,280.8500061035156,34210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620861530303955,1.0,0.0,0.0,3.653803825378418,3.653827667236328,8.908073141355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.1572265625,0.0,1524.0040283203125,1895.4371337890625,0.0,2130.8955078125,0.904552698135376,1.0,0.0,3.0,1.0,0.0
