time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.6693047881126404,0.0,0.1845133900642395,296.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.8089575171470642,0.0,0.3419072031974792,296.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.0,0.4786428809165954,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.769963264465332,0.0,0.2957966923713684,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.5702528953552246,0.0,0.5830608606338501,284.86651611328125,294.1499938964844,296.45001220703125,293.7968444824219,296.81475830078125,296.9698181152344,284.8721923828125,0.0,0.0,0.4107415676116943,0.4107415676116943,1.0,1.0,-2.261343240737915,0.6553518176078796,1.6059914827346802,-0.0175948832184076,0.0,0.0,0.0,139.8013916015625,60.0,38992.765625,0.0,1196.3399658203125,0.0,280.8581237792969,283.60748291015625,296.7989196777344,299.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,42957.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3825762271881104,3.382599115371704,7.634639018760936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1303.743408203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.6693047881126404,0.0,0.1845133900642395,296.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.8089575171470642,0.0,0.3419072031974792,296.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.0,0.4786428809165954,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.769963264465332,0.0,0.2957966923713684,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.5702528953552246,0.0,0.5830608606338501,284.86651611328125,294.1499938964844,296.45001220703125,293.7968444824219,296.81475830078125,296.9698181152344,284.8721923828125,0.0,0.0,0.4107415676116943,0.4107415676116943,1.0,1.0,-2.261343240737915,0.6553518176078796,1.6059914827346802,-0.0175948832184076,0.0,0.0,0.0,139.8013916015625,60.0,38992.765625,0.0,1196.3399658203125,0.0,280.8581237792969,283.60748291015625,296.7989196777344,299.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,42957.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3825762271881104,3.382599115371704,7.634639018760936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1303.743408203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.001726672053337,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.4217743575572967,0.0,0.0018182784551754,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.4217743575572967,0.0,0.0013429769314825,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.1475352197885513,0.0,0.0018182764761149,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0086251115426421,284.9532165527344,294.1499938964844,296.4368896484375,293.7958374023437,296.4483337402344,296.8349304199219,283.9194641113281,0.0,0.0,0.3171532452106476,0.3171532452106476,1.0,1.0,-0.0184016246348619,0.0056159612722694,0.0127856628969311,-0.0364133678376674,0.0,0.0,0.0,-0.1020949333906173,60.0,2082.703125,0.0,-2.3083328414941207e-05,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,9.610084816813469e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.81164207869617e-13,4.813368128554762e-13,2.2012576841549306e-18,5.598428318154269e-11,5.5984144403664615e-11,1.393743877963586e-16,0.0,0.0,-0.0,0.0,0.0,9.75407399939213e-22,1.0274388416536136e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0007539227954111,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.0013327645137906,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.002046006033197,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0011643039761111,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0025323638692498,284.9427795410156,294.1499938964844,296.4272155761719,293.7951965332031,296.4410095214844,296.7601623535156,283.5203857421875,0.0,0.0,0.2464449405670166,0.2464449405670166,1.0,1.0,-0.0065765334293246,0.0025226173456758,0.0040539163164794,-0.036717489361763,0.0,0.0,0.0,-0.0404733419418334,60.0,1139.411865234375,0.0,-6.019778084009886e-06,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.689828410684627e-23,6.717963450233655e-23,7.713735229557339e-26,2.7493206746626588e-18,2.747353639166008e-18,1.967024389489555e-21,0.0,0.0,-0.0,0.0,0.0,8.068435534246433e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.911187953548506e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001047167461365,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.802612526575103e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001046083998517,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0004942918312735,285.0387268066406,294.1499938964844,296.4054260253906,293.7940979003906,295.3607482910156,295.6062316894531,283.2622985839844,0.0,0.0,0.0821483135223388,0.0821483135223388,1.0,1.0,-0.0032878685742616,5.778526974609122e-05,0.0032300835009664,-0.0338273420929908,0.0,0.0,0.0,-0.0229521933943033,60.0,285.6396484375,0.0,-7.617919095537219e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,4.203895392974451e-45,9.621184081642184e-21,4.9217500901878735e-21,4.6994343953510935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.911187953548506e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001047167461365,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.802612526575103e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001046083998517,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0004942918312735,285.0387268066406,294.1499938964844,296.4054260253906,293.7940979003906,295.3607482910156,295.6062316894531,283.2622985839844,0.0,0.0,0.0821483135223388,0.0821483135223388,1.0,1.0,-0.0032878685742616,5.778526974609122e-05,0.0032300835009664,-0.0338273420929908,0.0,0.0,0.0,-0.0229521933943033,60.0,285.6396484375,0.0,-7.617919095537219e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,4.203895392974451e-45,9.621184081642184e-21,4.9217500901878735e-21,4.6994343953510935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001010840496746,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001064589741872,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,7.865372026572004e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.000106455227069,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0005049091996625,285.1030578613281,294.1499938964844,296.3949279785156,293.7937316894531,295.25274658203125,295.7066345214844,283.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586891344748,2.8155168863008852e-08,0.0008586609619669,-0.0376340076327323,0.0,0.0,0.0,-0.0109881218522787,60.0,144.9647674560547,0.0,-7.911394561688213e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.77444110054394e-21,4.8910975554965286e-21,4.8833439489441936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001008355175144,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.000106185725599,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,7.842918421374634e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001061855800799,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0005036941147409,285.1010131835937,294.1499938964844,296.3846435546875,293.7934875488281,295.2636108398437,295.8952331542969,283.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745234321802,1.4581693186244138e-08,0.0010745087638497,-0.0372258387506008,0.0,0.0,0.0,-0.0120397619903087,60.0,76.25751495361328,0.0,-7.872100837857944e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779870281107386e-21,4.890011477045769e-21,4.8898588040616164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001005745871225,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001059107016772,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.822558836778626e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001059106361935,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0005023912526667,285.0966186523437,294.1499938964844,296.3647155761719,293.79327392578125,295.28472900390625,296.1200561523437,283.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071740523912,1.4252978353113122e-08,0.0010717263212427,-0.0363758690655231,0.0,0.0,0.0,-0.0118786236271262,60.0,36.11408996582031,0.0,-7.83137821258606e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.77998014103249e-21,4.889988858825895e-21,4.889990878309812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001005745871225,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001059107016772,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.822558836778626e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001059106361935,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0005023912526667,285.0966186523437,294.1499938964844,296.3647155761719,293.79327392578125,295.28472900390625,296.1200561523437,283.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071740523912,1.4252978353113122e-08,0.0010717263212427,-0.0363758690655231,0.0,0.0,0.0,-0.0118786236271262,60.0,36.11408996582031,0.0,-7.83137821258606e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.77998014103249e-21,4.889988858825895e-21,4.889990878309812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001003017969196,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0001056234395946,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,7.801342144375667e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.000105623366835,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0005010286113247,285.09185791015625,294.1499938964844,296.3456420898437,293.7934265136719,295.3049621582031,296.2279357910156,283.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688320035114,1.3912839769147922e-08,0.0010688180336728,-0.0354862511157989,0.0,0.0,0.0,-0.0117100048810243,60.0,28.82219314575196,0.0,-7.788928257923544e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779978525445355e-21,4.8899892627226775e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001003017969196,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0001056234395946,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,7.801342144375667e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.000105623366835,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0005010286113247,285.09185791015625,294.1499938964844,296.3456420898437,293.7934265136719,295.3049621582031,296.2279357910156,283.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688320035114,1.3912839769147922e-08,0.0010688180336728,-0.0354862511157989,0.0,0.0,0.0,-0.0117100048810243,60.0,28.82219314575196,0.0,-7.788928257923544e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779978525445355e-21,4.8899892627226775e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001000231641228,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001053300075,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.779668521834537e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001053299347404,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004996367497369,285.0867919921875,294.1499938964844,296.3273620605469,293.7938537597656,295.32440185546875,296.27557373046875,283.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658610844984,1.356542611574696e-08,0.0010658474639058,-0.034577514976263,0.0,0.0,0.0,-0.0115377772599458,60.0,26.823511123657227,0.0,-7.745688890281599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.8899892627226775e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001000231641228,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001053300075,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.779668521834537e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001053299347404,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004996367497369,285.0867919921875,294.1499938964844,296.3273620605469,293.7938537597656,295.32440185546875,296.27557373046875,283.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658610844984,1.356542611574696e-08,0.0010658474639058,-0.034577514976263,0.0,0.0,0.0,-0.0115377772599458,60.0,26.823511123657227,0.0,-7.745688890281599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.8899892627226775e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.974427666747944e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001050363134709,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,7.757975981803611e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001050362407113,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0004982436657883,285.0814208984375,294.1499938964844,296.30975341796875,293.7945251464844,295.34307861328125,296.2930603027344,283.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628876043483,1.321770515261278e-08,0.0010628743330016,-0.0336678922176361,0.0,0.0,0.0,-0.0113653987646102,60.0,25.827051162719727,0.0,-7.702531235054266e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.974427666747944e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001050363134709,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,7.757975981803611e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001050362407113,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0004982436657883,285.0814208984375,294.1499938964844,296.30975341796875,293.7945251464844,295.34307861328125,296.2930603027344,283.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628876043483,1.321770515261278e-08,0.0010628743330016,-0.0336678922176361,0.0,0.0,0.0,-0.0113653987646102,60.0,25.827051162719727,0.0,-7.702531235054266e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.960633178707212e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0001048910417011,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,7.747246127109975e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001048909762175,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004975546034984,285.07867431640625,294.1499938964844,296.3012084960937,293.7948913574219,295.3521423339844,296.2956237792969,283.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614168131724,1.3045719171600469e-08,0.0010614037746563,-0.0332179516553878,0.0,0.0,0.0,-0.0112801380455493,60.0,25.679119110107425,0.0,-7.681229874378914e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.947014768840744e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001047476253006,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,7.736653060419485e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.000104747559817,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004968742723576,285.0758361816406,294.1499938964844,296.29278564453125,293.7953186035156,295.3609924316406,296.2954406738281,283.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599646484479,1.2875917221322196e-08,0.0010599518427625,-0.032773707062006,0.0,0.0,0.0,-0.0111959604546427,60.0,25.336620330810547,0.0,-7.660227652195317e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.920440788846464e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001044677774189,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.715983520029113e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001044677119352,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0004955468466505,285.0700378417969,294.1499938964844,296.27642822265625,293.79620361328125,295.37823486328125,296.2901306152344,283.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571313323453,1.2544592031815682e-08,0.0010571187594905,-0.031906820833683,0.0,0.0,0.0,-0.0110317086800932,60.0,24.74392318725586,0.0,-7.619329522867704e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.920440788846464e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001044677774189,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.715983520029113e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001044677119352,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0004955468466505,285.0700378417969,294.1499938964844,296.27642822265625,293.79620361328125,295.37823486328125,296.2901306152344,283.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571313323453,1.2544592031815682e-08,0.0010571187594905,-0.031906820833683,0.0,0.0,0.0,-0.0110317086800932,60.0,24.74392318725586,0.0,-7.619329522867704e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.895098628476262e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0001042009025695,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.696271495660767e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001042008370859,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004942810046486,285.0640869140625,294.1499938964844,296.2605285644531,293.7971496582031,295.3948669433594,296.2807006835937,283.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544293327257,1.2228623447185782e-08,0.0010544169927015,-0.0310800485312938,0.0,0.0,0.0,-0.0108750695362687,60.0,24.158767700195312,0.0,-7.580429439713043e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.895098628476262e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0001042009025695,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.696271495660767e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001042008370859,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004942810046486,285.0640869140625,294.1499938964844,296.2605285644531,293.7971496582031,295.3948669433594,296.2807006835937,283.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544293327257,1.2228623447185782e-08,0.0010544169927015,-0.0310800485312938,0.0,0.0,0.0,-0.0108750695362687,60.0,24.158767700195312,0.0,-7.580429439713043e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.87124294624664e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.000103949678305,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.677715620957315e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0001039496128214,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0004930893192067,285.0580139160156,294.1499938964844,296.2451171875,293.7980041503906,295.4108581542969,296.2689514160156,283.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518856579437,1.1931179599855568e-08,0.0010518736671656,-0.0303016919642686,0.0,0.0,0.0,-0.0107276141643524,60.0,23.60033798217773,0.0,-7.543900437667619e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.87124294624664e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.000103949678305,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.677715620957315e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0001039496128214,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0004930893192067,285.0580139160156,294.1499938964844,296.2451171875,293.7980041503906,295.4108581542969,296.2689514160156,283.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518856579437,1.1931179599855568e-08,0.0010518736671656,-0.0303016919642686,0.0,0.0,0.0,-0.0107276141643524,60.0,23.60033798217773,0.0,-7.543900437667619e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.84909202088602e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.000103716403828,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,7.660486153326929e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001037163456203,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0004919828497804,285.0517883300781,294.1499938964844,296.2300720214844,293.7987976074219,295.4261779785156,296.2560119628906,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495235910639,1.1654980092146161e-08,0.0010495119495317,-0.0295788776129484,0.0,0.0,0.0,-0.0105906901881098,60.0,23.071935653686523,0.0,-7.51005941879157e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.84909202088602e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.000103716403828,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,7.660486153326929e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001037163456203,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0004919828497804,285.0517883300781,294.1499938964844,296.2300720214844,293.7987976074219,295.4261779785156,296.2560119628906,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495235910639,1.1654980092146161e-08,0.0010495119495317,-0.0295788776129484,0.0,0.0,0.0,-0.0105906901881098,60.0,23.071935653686523,0.0,-7.51005941879157e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.83875579549931e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.000103607555502,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.652446220163256e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001036074972944,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0004914665478281,285.04864501953125,294.1499938964844,296.22265625,293.7991027832031,295.43359375,296.24932861328125,283.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484213707968,1.1526096521663476e-08,0.0010484098456799,-0.0292415749281644,0.0,0.0,0.0,-0.0105267968028783,60.0,22.819656372070312,0.0,-7.494294607113261e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,9.82883429969661e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001035030727507,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.644728611921892e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001035030072671,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0004909709095954,285.04547119140625,294.1499938964844,296.21533203125,293.79937744140625,295.4408874511719,296.2425537109375,284.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473631555214,1.1402376820512929e-08,0.0010473517468199,-0.0289177764207124,0.0,0.0,0.0,-0.0104654636234045,60.0,22.57465171813965,0.0,-7.479176389324493e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.810483606997876e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001033098233165,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,7.630454638274387e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0001033097578329,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004900542553514,285.0390930175781,294.1499938964844,296.2008361816406,293.7997436523437,295.4550170898437,296.2289123535156,284.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454064467921,1.1173545644282969e-08,0.0010453952709212,-0.0283188577741384,0.0,0.0,0.0,-0.0103520229458808,60.0,22.10388946533203,0.0,-7.45125419143733e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.810483606997876e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001033098233165,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,7.630454638274387e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0001033097578329,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004900542553514,285.0390930175781,294.1499938964844,296.2008361816406,293.7997436523437,295.4550170898437,296.2289123535156,284.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454064467921,1.1173545644282969e-08,0.0010453952709212,-0.0283188577741384,0.0,0.0,0.0,-0.0103520229458808,60.0,22.10388946533203,0.0,-7.45125419143733e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.794197103474288e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001031383071676,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.617786468472332e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.00010313824896,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0004892407450824,285.0326538085937,294.1499938964844,296.1865234375,293.7998046875,295.4686279296875,296.2152099609375,284.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436694137752,1.0970436115087525e-08,0.0010436584707349,-0.0277872327715158,0.0,0.0,0.0,-0.0102513320744037,60.0,21.66093063354492,0.0,-7.426514514463636e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.794197103474288e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001031383071676,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.617786468472332e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.00010313824896,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0004892407450824,285.0326538085937,294.1499938964844,296.1865234375,293.7998046875,295.4686279296875,296.2152099609375,284.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436694137752,1.0970436115087525e-08,0.0010436584707349,-0.0277872327715158,0.0,0.0,0.0,-0.0102513320744037,60.0,21.66093063354492,0.0,-7.426514514463636e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.779960964806378e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.000102988386061,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,7.606713188579306e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0001029883278533,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0004885296220891,285.02618408203125,294.1499938964844,296.17236328125,293.79949951171875,295.481689453125,296.2015075683594,284.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421510087326,1.079288214356211e-08,0.0010421401821076,-0.027322482317686,0.0,0.0,0.0,-0.0101633109152317,60.0,21.244848251342773,0.0,-7.404921120723884e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.779960964806378e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.000102988386061,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,7.606713188579306e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0001029883278533,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0004885296220891,285.02618408203125,294.1499938964844,296.17236328125,293.79949951171875,295.481689453125,296.2015075683594,284.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421510087326,1.079288214356211e-08,0.0010421401821076,-0.027322482317686,0.0,0.0,0.0,-0.0101633109152317,60.0,21.244848251342773,0.0,-7.404921120723884e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,9.767735900823028e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.000102859637991,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.597203511977568e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001028595797833,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004879189364146,285.01971435546875,294.1499938964844,296.1582336425781,293.7987670898437,295.49420166015625,296.1878356933594,284.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408468078821,1.0640387237970117e-08,0.0010408362140879,-0.0269233062863349,0.0,0.0,0.0,-0.0100877126678824,60.0,20.85435104370117,0.0,-7.386400824316297e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,9.767735900823028e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.000102859637991,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.597203511977568e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001028595797833,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004879189364146,285.01971435546875,294.1499938964844,296.1582336425781,293.7987670898437,295.49420166015625,296.1878356933594,284.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408468078821,1.0640387237970117e-08,0.0010408362140879,-0.0269233062863349,0.0,0.0,0.0,-0.0100877126678824,60.0,20.85435104370117,0.0,-7.386400824316297e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,9.76234077825211e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.000102802820038,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,7.593006739625707e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0001028027618303,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0004876494058407,285.0164489746094,294.1499938964844,296.1511535644531,293.7981872558594,295.50030517578125,296.18096923828125,284.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402711341157,1.0573074860076304e-08,0.0010402605403214,-0.0267471056431531,0.0,0.0,0.0,-0.0100543433800339,60.0,20.667957305908203,0.0,-7.378233135568736e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.757424413692206e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001027510443236,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,7.589182496303692e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.000102750986116,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004874038277193,285.0132141113281,294.1499938964844,296.14410400390625,293.7975158691406,295.5062561035156,296.17413330078125,284.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397465666756,1.0511735482054974e-08,0.0010397360892966,-0.0265865381807088,0.0,0.0,0.0,-0.0100239347666502,60.0,20.48646545410156,0.0,-7.370793753125326e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
