time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.74896756815724e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0001026619793265,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.582603575428948e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0001026619283948,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0004869814147241,285.0067443847656,294.1499938964844,296.1298828125,293.7956848144531,295.5178527832031,296.1603698730469,284.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388439986854,1.0406203898583044e-08,0.0010388336377218,-0.0263102799654006,0.0,0.0,0.0,-0.0099716177210211,60.0,20.140789031982425,0.0,-7.358003983881646e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.74896756815724e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0001026619793265,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.582603575428948e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0001026619283948,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0004869814147241,285.0067443847656,294.1499938964844,296.1298828125,293.7956848144531,295.5178527832031,296.1603698730469,284.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388439986854,1.0406203898583044e-08,0.0010388336377218,-0.0263102799654006,0.0,0.0,0.0,-0.0099716177210211,60.0,20.140789031982425,0.0,-7.358003983881646e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.742214751895516e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001025908568408,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.577350334031507e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,0.0001025907986331,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004866440722253,285.00030517578125,294.1499938964844,296.11553955078125,293.7932434082031,295.5289001464844,296.14654541015625,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381230385974,1.0321897114806688e-08,0.0010381126776337,-0.0260895807296037,0.0,0.0,0.0,-0.0099298227578401,60.0,19.818235397338867,0.0,-7.347794195311509e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.742214751895516e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001025908568408,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.577350334031507e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,0.0001025907986331,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004866440722253,285.00030517578125,294.1499938964844,296.11553955078125,293.7932434082031,295.5289001464844,296.14654541015625,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381230385974,1.0321897114806688e-08,0.0010381126776337,-0.0260895807296037,0.0,0.0,0.0,-0.0099298227578401,60.0,19.818235397338867,0.0,-7.347794195311509e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.737002255860716e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001025359597406,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,7.573295442853123e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001025359015329,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0004863836802542,284.993896484375,294.1499938964844,296.1009826660156,293.7900695800781,295.5394592285156,296.1325378417969,284.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375662241131,1.0256793636642673e-08,0.0010375559795647,-0.0259191486984491,0.0,0.0,0.0,-0.0098975477740168,60.0,19.516019821166992,0.0,-7.339914986914664e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.737002255860716e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001025359597406,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,7.573295442853123e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001025359015329,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0004863836802542,284.993896484375,294.1499938964844,296.1009826660156,293.7900695800781,295.5394592285156,296.1325378417969,284.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375662241131,1.0256793636642673e-08,0.0010375559795647,-0.0259191486984491,0.0,0.0,0.0,-0.0098975477740168,60.0,19.516019821166992,0.0,-7.339914986914664e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.73307542153634e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001024946031975,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.570240268250927e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001024945449898,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0004861875495407,284.987548828125,294.1499938964844,296.0861511230469,293.7861633300781,295.549560546875,296.11834716796875,284.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371464304625,1.020771733806214e-08,0.0010371361859142,-0.025790674611926,0.0,0.0,0.0,-0.0098732188344001,60.0,19.23197555541992,0.0,-7.333978402357388e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.73307542153634e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001024946031975,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.570240268250927e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001024945449898,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0004861875495407,284.987548828125,294.1499938964844,296.0861511230469,293.7861633300781,295.549560546875,296.11834716796875,284.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371464304625,1.020771733806214e-08,0.0010371361859142,-0.025790674611926,0.0,0.0,0.0,-0.0098732188344001,60.0,19.23197555541992,0.0,-7.333978402357388e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.731538739288226e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0001024784141918,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,7.569044828414917e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001024783632601,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.000486110773636,284.9844055175781,294.1499938964844,296.07861328125,293.78387451171875,295.5544128417969,296.1111755371094,284.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369820520281,1.0188494492524567e-08,0.0010369718074798,-0.0257403496652841,0.0,0.0,0.0,-0.0098636886104941,60.0,19.09640312194824,0.0,-7.331653506525981e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.730255987960844e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0001024648954626,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,7.56804583943449e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0001024648445309,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0004860466870013,284.98126220703125,294.1499938964844,296.07098388671875,293.7814025878906,295.5591735839844,296.1039123535156,284.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368446819484,1.0172430009447453e-08,0.0010368344374001,-0.0256982967257499,0.0,0.0,0.0,-0.0098557248711586,60.0,18.96478080749512,0.0,-7.329711593229149e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,9.728317672852428e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001024444791255,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.56653753342107e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0001024444281938,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0004859498585574,284.9750366210937,294.1499938964844,296.055419921875,293.7757263183594,295.5683288574219,296.0891418457031,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366367641836,1.0148132112419717e-08,0.0010366266360506,-0.0256346855312585,0.0,0.0,0.0,-0.0098436791449785,60.0,18.712621688842773,0.0,-7.326773499016781e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,9.728317672852428e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001024444791255,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.56653753342107e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0001024444281938,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0004859498585574,284.9750366210937,294.1499938964844,296.055419921875,293.7757263183594,295.5683288574219,296.0891418457031,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366367641836,1.0148132112419717e-08,0.0010366266360506,-0.0256346855312585,0.0,0.0,0.0,-0.0098436791449785,60.0,18.712621688842773,0.0,-7.326773499016781e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.726986900204793e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0001024304656311,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.565502164652571e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001024304074235,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0004858834145125,284.9689025878906,294.1499938964844,296.0393981933594,293.76910400390625,295.5769958496094,296.07403564453125,284.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364938061684,1.0131408600955185e-08,0.0010364836780354,-0.025590905919671,0.0,0.0,0.0,-0.0098353885114192,60.0,18.47767448425293,0.0,-7.324752715476279e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.726986900204793e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0001024304656311,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.565502164652571e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001024304074235,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0004858834145125,284.9689025878906,294.1499938964844,296.0393981933594,293.76910400390625,295.5769958496094,296.07403564453125,284.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364938061684,1.0131408600955185e-08,0.0010364836780354,-0.025590905919671,0.0,0.0,0.0,-0.0098353885114192,60.0,18.47767448425293,0.0,-7.324752715476279e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.726025018608198e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001024203229462,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,7.56475274101831e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001024202720145,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004858353349845,284.9628601074219,294.1499938964844,296.0228271484375,293.7614440917969,295.5852355957031,296.0585021972656,284.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363900801166,1.0119279636455758e-08,0.0010363799519836,-0.0255591534078121,0.0,0.0,0.0,-0.0098293758928775,60.0,18.28301048278809,0.0,-7.32328615526967e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.726025018608198e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001024203229462,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,7.56475274101831e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001024202720145,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004858353349845,284.9628601074219,294.1499938964844,296.0228271484375,293.7614440917969,295.5852355957031,296.0585021972656,284.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363900801166,1.0119279636455758e-08,0.0010363799519836,-0.0255591534078121,0.0,0.0,0.0,-0.0098293758928775,60.0,18.28301048278809,0.0,-7.32328615526967e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.725168638397008e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001024113007588,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.564086263300851e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0001024112498271,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004857925814576,284.9569091796875,294.1499938964844,296.00567626953125,293.7526550292969,295.5929870605469,296.04248046875,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362976463511,1.0108468728731168e-08,0.0010362875182181,-0.0255308505147695,0.0,0.0,0.0,-0.0098240170627832,60.0,18.115413665771484,0.0,-7.321980177721343e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.725168638397008e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001024113007588,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.564086263300851e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0001024112498271,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004857925814576,284.9569091796875,294.1499938964844,296.00567626953125,293.7526550292969,295.5929870605469,296.04248046875,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362976463511,1.0108468728731168e-08,0.0010362875182181,-0.0255308505147695,0.0,0.0,0.0,-0.0098240170627832,60.0,18.115413665771484,0.0,-7.321980177721343e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,9.724721167003736e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001024065786623,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,7.563737744931132e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0001024065277306,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.000485770200612,284.9539489746094,294.1499938964844,295.9968566894531,293.7478332519531,295.5966796875,296.0343017578125,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362493339926,1.0102819025803456e-08,0.0010362392058596,-0.0255160611122846,0.0,0.0,0.0,-0.0098212165758013,60.0,18.03268051147461,0.0,-7.321297346152279e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.724190749693662e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0001024009907268,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,7.563324470538646e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0001024009470711,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0004857437161263,284.9510498046875,294.1499938964844,295.98785400390625,293.74273681640625,295.60028076171875,296.0259704589844,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361922904849,1.0096143476800993e-08,0.0010361821623519,-0.0254985820502042,0.0,0.0,0.0,-0.0098179066553711,60.0,17.952058792114258,0.0,-7.320490169604454e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.722764662001282e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001023859658744,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,7.562214159406722e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001023859149427,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004856724699493,284.9453125,294.1499938964844,295.9693298339844,293.7315368652344,295.6070861816406,296.0088195800781,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360390879213,1.0078231582610895e-08,0.0010360290762037,-0.0254516918212175,0.0,0.0,0.0,-0.0098090274259448,60.0,17.79499053955078,0.0,-7.318326566974066e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.722764662001282e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001023859658744,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,7.562214159406722e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001023859149427,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004856724699493,284.9453125,294.1499938964844,295.9693298339844,293.7315368652344,295.6070861816406,296.0088195800781,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360390879213,1.0078231582610895e-08,0.0010360290762037,-0.0254516918212175,0.0,0.0,0.0,-0.0098090274259448,60.0,17.79499053955078,0.0,-7.318326566974066e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.720839443616568e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0001023656877805,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,7.560716039733961e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001023656368488,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0004855763108935,284.9396667480469,294.1499938964844,295.95001220703125,293.71905517578125,295.6134033203125,295.9910583496094,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358330328017,1.0054110433088681e-08,0.0010358229046687,-0.0253885425627231,0.0,0.0,0.0,-0.0097970701754093,60.0,17.642301559448242,0.0,-7.315412631214714e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.720839443616568e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0001023656877805,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,7.560716039733961e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001023656368488,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0004855763108935,284.9396667480469,294.1499938964844,295.95001220703125,293.71905517578125,295.6134033203125,295.9910583496094,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358330328017,1.0054110433088681e-08,0.0010358229046687,-0.0253885425627231,0.0,0.0,0.0,-0.0097970701754093,60.0,17.642301559448242,0.0,-7.315412631214714e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.718364890431984e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.0001023396180244,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.558790821349248e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001023395743686,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004854526778217,284.9341735839844,294.1499938964844,295.93023681640625,293.7040710449219,295.6192321777344,295.9727478027344,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355679551139,1.0023139651593738e-08,0.0010355579433962,-0.0253074597567319,0.0,0.0,0.0,-0.0097817154601216,60.0,17.49249839782715,0.0,-7.311671623710937e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.718364890431984e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.0001023396180244,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.558790821349248e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001023395743686,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004854526778217,284.9341735839844,294.1499938964844,295.93023681640625,293.7040710449219,295.6192321777344,295.9727478027344,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355679551139,1.0023139651593738e-08,0.0010355579433962,-0.0253074597567319,0.0,0.0,0.0,-0.0097817154601216,60.0,17.49249839782715,0.0,-7.311671623710937e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.715791384223849e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0001023125150823,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.556788477813825e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001023124641506,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0004853241262026,284.92877197265625,294.1499938964844,295.910400390625,293.6855773925781,295.6246032714844,295.9539794921875,284.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352927492931,9.990942295701188e-09,0.0010352827375754,-0.0252231694757938,0.0,0.0,0.0,-0.0097657544538378,60.0,17.343534469604492,0.0,-7.307784244403592e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.715791384223849e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0001023125150823,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.556788477813825e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001023124641506,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0004853241262026,284.92877197265625,294.1499938964844,295.910400390625,293.6855773925781,295.6246032714844,295.9539794921875,284.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352927492931,9.990942295701188e-09,0.0010352827375754,-0.0252231694757938,0.0,0.0,0.0,-0.0097657544538378,60.0,17.343534469604492,0.0,-7.307784244403592e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.714448970044032e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0001022983706207,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,7.555743650300428e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001022983269649,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004852570709772,284.9261474609375,294.1499938964844,295.90045166015625,293.67510986328125,295.62713623046875,295.9444580078125,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035149092786,9.974149506319918e-09,0.0010351390810683,-0.0251792054623365,0.0,0.0,0.0,-0.0097574293613433,60.0,17.26910972595215,0.0,-7.30575706597847e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.71304762060754e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001022836149786,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.554653711849824e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001022835640469,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004851870762649,284.92352294921875,294.1499938964844,295.8905029296875,293.6638488769531,295.6295166015625,295.9349060058594,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349991498515,9.956625746099236e-09,0.0010349892545491,-0.0251333266496658,0.0,0.0,0.0,-0.0097487419843673,60.0,17.194494247436523,0.0,-7.303641780254112e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.710065205581486e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001022522046696,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.55233340896666e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001022521537379,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0004850380937568,284.9184265136719,294.1499938964844,295.8705444335937,293.6390991210937,295.63397216796875,295.91558837890625,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034680288285,9.919337351504964e-09,0.0010346703929826,-0.0250357054173946,0.0,0.0,0.0,-0.0097302570939064,60.0,17.044729232788086,0.0,-7.299141913108542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.710065205581486e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001022522046696,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.55233340896666e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001022521537379,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0004850380937568,284.9184265136719,294.1499938964844,295.8705444335937,293.6390991210937,295.63397216796875,295.91558837890625,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034680288285,9.919337351504964e-09,0.0010346703929826,-0.0250357054173946,0.0,0.0,0.0,-0.0097302570939064,60.0,17.044729232788086,0.0,-7.299141913108542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,9.70687178778462e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001022185679175,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.549848669441417e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001022185242618,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0004848785756621,284.9134521484375,294.1499938964844,295.8505554199219,293.61163330078125,295.637939453125,295.8961486816406,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343389585614,9.879419948788382e-09,0.0010343291796743,-0.0249311998486518,0.0,0.0,0.0,-0.0097104683518409,60.0,16.894664764404297,0.0,-7.294326564988296e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,9.70687178778462e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001022185679175,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.549848669441417e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001022185242618,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0004848785756621,284.9134521484375,294.1499938964844,295.8505554199219,293.61163330078125,295.637939453125,295.8961486816406,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343389585614,9.879419948788382e-09,0.0010343291796743,-0.0249311998486518,0.0,0.0,0.0,-0.0097104683518409,60.0,16.894664764404297,0.0,-7.294326564988296e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,9.703409887151793e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.000102182100818,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,7.547155109932646e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0001021820571622,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0004847056407015,284.9085998535156,294.1499938964844,295.8305358886719,293.5816345214844,295.6414794921875,295.8765869140625,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339689906686,9.836156777964788e-09,0.0010339592117816,-0.0248179342597723,0.0,0.0,0.0,-0.0096890209242701,60.0,16.744205474853516,0.0,-7.28910904967961e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,9.703409887151793e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.000102182100818,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,7.547155109932646e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0001021820571622,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0004847056407015,284.9085998535156,294.1499938964844,295.8305358886719,293.5816345214844,295.6414794921875,295.8765869140625,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339689906686,9.836156777964788e-09,0.0010339592117816,-0.0248179342597723,0.0,0.0,0.0,-0.0096890209242701,60.0,16.744205474853516,0.0,-7.28910904967961e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,9.699662768980488e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001021426360239,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.544240361312404e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001021425923681,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004845184739679,284.9039001464844,294.1499938964844,295.8104553222656,293.5494384765625,295.64459228515625,295.85693359375,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335687547922,9.789343557997654e-09,0.0010335589759051,-0.0246953722089529,0.0,0.0,0.0,-0.0096658142283558,60.0,16.593385696411133,0.0,-7.283465919272204e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,9.699662768980488e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001021426360239,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.544240361312404e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001021425923681,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004845184739679,284.9039001464844,294.1499938964844,295.8104553222656,293.5494384765625,295.64459228515625,295.85693359375,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335687547922,9.789343557997654e-09,0.0010335589759051,-0.0246953722089529,0.0,0.0,0.0,-0.0096658142283558,60.0,16.593385696411133,0.0,-7.283465919272204e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.697682253317907e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001021217758534,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,7.54269931348972e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001021217321977,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0004844195209443,284.901611328125,294.1499938964844,295.8004150390625,293.5325622558594,295.6459655761719,295.8470764160156,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333569953218,9.764604236295328e-09,0.00103334733285,-0.0246306005865335,0.0,0.0,0.0,-0.0096535487100481,60.0,16.517885208129883,0.0,-7.280484481952956e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
