time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,9.695615153759718e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001021000061882,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,7.541090599261224e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001020999625325,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004843162605538,284.8993835449219,294.1499938964844,295.79034423828125,293.5152282714844,295.6472473144531,295.83721923828125,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331362718716,9.738784889634644e-09,0.0010331264929845,-0.0245630033314228,0.0,0.0,0.0,-0.0096407486125826,60.0,16.442333221435547,0.0,-7.27737301531306e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.691223385743795e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001020537529257,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.537674537161365e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0001020537092699,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004840969049837,284.8949890136719,294.1499938964844,295.7702331542969,293.47930908203125,295.6495056152344,295.8174743652344,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326673509553,9.6839460894671e-09,0.0010326576884835,-0.0244194269180297,0.0,0.0,0.0,-0.0096135633066296,60.0,16.291160583496094,0.0,-7.270767810041434e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.691223385743795e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001020537529257,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.537674537161365e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0001020537092699,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004840969049837,284.8949890136719,294.1499938964844,295.7702331542969,293.47930908203125,295.6495056152344,295.8174743652344,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326673509553,9.6839460894671e-09,0.0010326576884835,-0.0244194269180297,0.0,0.0,0.0,-0.0096135633066296,60.0,16.291160583496094,0.0,-7.270767810041434e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.686501289252192e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001020040217554,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,7.534000906161964e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0001020039780996,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.000483860989334,284.8907470703125,294.1499938964844,295.7500915527344,293.4418640136719,295.6513671875,295.7976989746094,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321631561964,9.624987029610566e-09,0.00103215361014,-0.0242650620639324,0.0,0.0,0.0,-0.0095843356102705,60.0,16.140060424804688,0.0,-7.263669488111192e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.686501289252192e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001020040217554,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,7.534000906161964e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0001020039780996,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.000483860989334,284.8907470703125,294.1499938964844,295.7500915527344,293.4418640136719,295.6513671875,295.7976989746094,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321631561964,9.624987029610566e-09,0.00103215361014,-0.0242650620639324,0.0,0.0,0.0,-0.0095843356102705,60.0,16.140060424804688,0.0,-7.263669488111192e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.683702228358015e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001019745395751,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.531823212048039e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.0001019744959194,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0004837211745325,284.888427734375,294.1499938964844,295.7388000488281,293.4203491210937,295.6522216796875,295.78662109375,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318643180653,9.590043426044303e-09,0.0010318546555936,-0.0241735726594924,0.0,0.0,0.0,-0.00956701207906,60.0,16.0555477142334,0.0,-7.259464496200962e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.68142194324173e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.000101950521639,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,7.530049333581701e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001019504779833,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0004836072621401,284.8866271972656,294.1499938964844,295.7299194335937,293.4031982421875,295.6528015136719,295.7779235839844,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316208936274,9.561578195871334e-09,0.001031611347571,-0.0240990463644266,0.0,0.0,0.0,-0.0095529006794095,60.0,15.989238739013672,0.0,-7.2560396802146e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.675977344159036e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,0.000101893187093,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,7.525813998654485e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0001018931434373,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0004833353159483,284.8826904296875,294.1499938964844,295.7097473144531,293.3635559082031,295.6538391113281,295.75811767578125,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310398647561,9.493626329515337e-09,0.0010310303186997,-0.0239211320877075,0.0,0.0,0.0,-0.0095192147418856,60.0,15.83894157409668,0.0,-7.247867017667886e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.675977344159036e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,0.000101893187093,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,7.525813998654485e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0001018931434373,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0004833353159483,284.8826904296875,294.1499938964844,295.7097473144531,293.3635559082031,295.6538391113281,295.75811767578125,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310398647561,9.493626329515337e-09,0.0010310303186997,-0.0239211320877075,0.0,0.0,0.0,-0.0095192147418856,60.0,15.83894157409668,0.0,-7.247867017667886e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,9.673103340901434e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001018629118334,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.523578096879646e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001018628681777,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0004831917176488,284.8807983398437,294.1499938964844,295.6996459960937,293.3434143066406,295.6542053222656,295.74822998046875,284.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307329939678,9.457754579500488e-09,0.0010307234479114,-0.0238272100687026,0.0,0.0,0.0,-0.0095014311373233,60.0,15.7640962600708,0.0,-7.243554733804558e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,9.6701412985567e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001018317270791,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.521274528698996e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0001018316834233,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0004830437828786,284.8789367675781,294.1499938964844,295.6895446777344,293.3231506347656,295.65447998046875,295.73834228515625,284.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030416926369,9.420798363635186e-09,0.001030407496728,-0.0237304493784904,0.0,0.0,0.0,-0.0094831101596355,60.0,15.689525604248049,0.0,-7.239113841706057e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,9.663977107265964e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001017668037093,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,7.516478945035487e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0001017667600535,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0004827358643524,284.87530517578125,294.1499938964844,295.6693725585937,293.2822570800781,295.6547546386719,295.71856689453125,284.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297591798007,9.343875895240217e-09,0.001029749866575,-0.0235290415585041,0.0,0.0,0.0,-0.0094449771568179,60.0,15.541157722473145,0.0,-7.229873943970233e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,9.663977107265964e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001017668037093,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,7.516478945035487e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0001017667600535,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0004827358643524,284.87530517578125,294.1499938964844,295.6693725585937,293.2822570800781,295.6547546386719,295.71856689453125,284.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297591798007,9.343875895240217e-09,0.001029749866575,-0.0235290415585041,0.0,0.0,0.0,-0.0094449771568179,60.0,15.541157722473145,0.0,-7.229873943970233e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,9.65740910032764e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001016976311802,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,7.511369767598808e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001016975875245,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004824077768716,284.871826171875,294.1499938964844,295.649169921875,293.2411499023437,295.6546630859375,295.69879150390625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290583595633,9.261927225168163e-09,0.0010290491627529,-0.0233144722878932,0.0,0.0,0.0,-0.009404351003468,60.0,15.3941068649292,0.0,-7.220036479793634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,9.65740910032764e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001016976311802,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,7.511369767598808e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001016975875245,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004824077768716,284.871826171875,294.1499938964844,295.649169921875,293.2411499023437,295.6546630859375,295.69879150390625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290583595633,9.261927225168163e-09,0.0010290491627529,-0.0233144722878932,0.0,0.0,0.0,-0.009404351003468,60.0,15.3941068649292,0.0,-7.220036479793634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,9.650475112721324e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001016246023937,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,7.505976100219414e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001016245660139,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004820613830816,284.8684997558594,294.1499938964844,295.6289978027344,293.2000427246094,295.6542053222656,295.6790466308594,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283186566084,9.175419535267793e-09,0.001028309459798,-0.0230879615992307,0.0,0.0,0.0,-0.0093614663928747,60.0,15.2487154006958,0.0,-7.209659003137858e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,9.650475112721324e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001016246023937,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,7.505976100219414e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001016245660139,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004820613830816,284.8684997558594,294.1499938964844,295.6289978027344,293.2000427246094,295.6542053222656,295.6790466308594,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283186566084,9.175419535267793e-09,0.001028309459798,-0.0230879615992307,0.0,0.0,0.0,-0.0093614663928747,60.0,15.2487154006958,0.0,-7.209659003137858e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.643175144447014e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001015477319015,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.500297942897305e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0001015476955217,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004816967702936,284.8653259277344,294.1499938964844,295.6088256835937,293.1591796875,295.65338134765625,295.65936279296875,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275399545207,9.084362595501716e-09,0.0010275308741256,-0.0228495355695486,0.0,0.0,0.0,-0.0093163251876831,60.0,15.105334281921388,0.0,-7.198743645631114e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.643175144447014e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001015477319015,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.500297942897305e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0001015476955217,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004816967702936,284.8653259277344,294.1499938964844,295.6088256835937,293.1591796875,295.65338134765625,295.65936279296875,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275399545207,9.084362595501716e-09,0.0010275308741256,-0.0228495355695486,0.0,0.0,0.0,-0.0093163251876831,60.0,15.105334281921388,0.0,-7.198743645631114e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.639353083912285e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001015074813039,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,7.49732498661615e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001015074449242,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0004815058491658,284.86383056640625,294.1499938964844,295.5987548828125,293.138916015625,295.6528015136719,295.6495056152344,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271321516484,9.036686066110633e-09,0.0010271230712532,-0.0227246973663568,0.0,0.0,0.0,-0.0092926900833845,60.0,15.034784317016602,0.0,-7.193032303121073e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.63546335697174e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0001014665103866,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,7.49429891584441e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001014664740068,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0004813115228898,284.8623352050781,294.1499938964844,295.58868408203125,293.11883544921875,295.6521301269531,295.63970947265625,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267170146107,8.988161326328736e-09,0.0010267080506309,-0.022597637027502,0.0,0.0,0.0,-0.0092686330899596,60.0,14.9649019241333,0.0,-7.187221484628027e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.627520921640098e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001013828659779,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.488120900234208e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,0.0001013828295981,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.000480914779473,284.8594970703125,294.1499938964844,295.56854248046875,293.07928466796875,295.650634765625,295.6200866699219,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258699767291,8.889093905395384e-09,0.0010258611291646,-0.0223382283002138,0.0,0.0,0.0,-0.0092195225879549,60.0,14.826549530029297,0.0,-7.175364657996397e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.627520921640098e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001013828659779,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.488120900234208e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,0.0001013828295981,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.000480914779473,284.8594970703125,294.1499938964844,295.56854248046875,293.07928466796875,295.650634765625,295.6200866699219,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258699767291,8.889093905395384e-09,0.0010258611291646,-0.0223382283002138,0.0,0.0,0.0,-0.0092195225879549,60.0,14.826549530029297,0.0,-7.175364657996397e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.619188494980337e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.000101295125205,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,7.481639477191493e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001012950888252,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0004804985946975,284.8567810058594,294.1499938964844,295.5484619140625,293.04071044921875,295.6487731933594,295.6004943847656,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249813785776,8.785177918468891e-09,0.0010249725310131,-0.0220661163330078,0.0,0.0,0.0,-0.0091680064797401,60.0,14.691448211669922,0.0,-7.162938686633424e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.619188494980337e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.000101295125205,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,7.481639477191493e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001012950888252,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0004804985946975,284.8567810058594,294.1499938964844,295.5484619140625,293.04071044921875,295.6487731933594,295.6004943847656,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249813785776,8.785177918468891e-09,0.0010249725310131,-0.0220661163330078,0.0,0.0,0.0,-0.0091680064797401,60.0,14.691448211669922,0.0,-7.162938686633424e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,9.61366022238508e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0001012369029922,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.47733938624151e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001012368593364,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,0.0004802223993465,284.85516357421875,294.1499938964844,295.5356140136719,293.0166931152344,295.6473693847656,295.5880126953125,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243916185572,8.716225075033892e-09,0.0010243828874081,-0.0218855571001768,0.0,0.0,0.0,-0.009133824147284,60.0,14.607316970825195,0.0,-7.15469923306955e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.610549022909254e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0001012041393551,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,7.474919402739033e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0001012041029753,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0004800670139957,284.854248046875,294.1499938964844,295.52838134765625,293.0034484863281,295.6465759277344,295.5809936523437,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240599513053,8.677430329839808e-09,0.0010240512201562,-0.0217839684337377,0.0,0.0,0.0,-0.0091145914047956,60.0,14.5599946975708,0.0,-7.15006578388966e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.60162651608698e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0001011101776384,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.467978866770864e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001011101412586,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0004796213179361,284.85186767578125,294.1499938964844,295.50836181640625,292.9676818847656,295.64404296875,295.5615539550781,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231082560494,8.566154896527678e-09,0.0010230997577309,-0.0214925780892372,0.0,0.0,0.0,-0.0090594282373785,60.0,14.432576179504396,0.0,-7.136783608530095e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.60162651608698e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0001011101776384,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.467978866770864e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001011101412586,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0004796213179361,284.85186767578125,294.1499938964844,295.50836181640625,292.9676818847656,295.64404296875,295.5615539550781,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231082560494,8.566154896527678e-09,0.0010230997577309,-0.0214925780892372,0.0,0.0,0.0,-0.0090594282373785,60.0,14.432576179504396,0.0,-7.136783608530095e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.597038297215477e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.000101061850728,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,7.464410009561107e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0001010618143482,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0004793921252712,284.85076904296875,294.1499938964844,295.49835205078125,292.950439453125,295.64263916015625,295.5518493652344,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226188460364,8.508935778195337e-09,0.001022610347718,-0.0213427376002073,0.0,0.0,0.0,-0.0090310610830783,60.0,14.37108325958252,0.0,-7.129958135010386e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.592405695002526e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001010130654321,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.460806227754802e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0001010130290524,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004791606916114,284.8497009277344,294.1499938964844,295.4883728027344,292.9336853027344,295.64111328125,295.54217529296875,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221246629953,8.451160660172263e-09,0.0010221161646768,-0.0211914423853158,0.0,0.0,0.0,-0.0090024191886186,60.0,14.31067943572998,0.0,-7.123070133729925e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.58303498919122e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.000100914388895,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,7.453517901012674e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001009143525152,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0004786926147062,284.8476257324219,294.1499938964844,295.4684143066406,292.9017028808594,295.637939453125,295.5228576660156,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021125470288,8.334312795454935e-09,0.0010211172048002,-0.0208854470402002,0.0,0.0,0.0,-0.0089444937184453,60.0,14.192173957824709,0.0,-7.109149180450913e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.58303498919122e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.000100914388895,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,7.453517901012674e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001009143525152,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0004786926147062,284.8476257324219,294.1499938964844,295.4684143066406,292.9017028808594,295.637939453125,295.5228576660156,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021125470288,8.334312795454935e-09,0.0010211172048002,-0.0208854470402002,0.0,0.0,0.0,-0.0089444937184453,60.0,14.192173957824709,0.0,-7.109149180450913e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.573440183885396e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001008133403956,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,7.446054223692045e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001008133040159,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0004782133328262,284.8457336425781,294.1499938964844,295.4485168457031,292.8720092773437,295.63446044921875,295.5036315917969,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201024124398,8.21466716871555e-09,0.001020094146952,-0.020572118461132,0.0,0.0,0.0,-0.0088851805776357,60.0,14.07913875579834,0.0,-7.094909193483545e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.573440183885396e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001008133403956,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,7.446054223692045e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001008133040159,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0004782133328262,284.8457336425781,294.1499938964844,295.4485168457031,292.8720092773437,295.63446044921875,295.5036315917969,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201024124398,8.21466716871555e-09,0.001020094146952,-0.020572118461132,0.0,0.0,0.0,-0.0088851805776357,60.0,14.07913875579834,0.0,-7.094909193483545e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.563683124724776e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001007105893222,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.43846467230469e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001007105529424,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0004777259309776,284.843994140625,294.1499938964844,295.4286804199219,292.8448486328125,295.63067626953125,295.4844970703125,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190618922933,8.093002712428188e-09,0.0010190538596361,-0.0202534943819046,0.0,0.0,0.0,-0.0088248653337359,60.0,13.971909523010254,0.0,-7.080443253926205e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.563683124724776e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001007105893222,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.43846467230469e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001007105529424,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0004777259309776,284.843994140625,294.1499938964844,295.4286804199219,292.8448486328125,295.63067626953125,295.4844970703125,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190618922933,8.093002712428188e-09,0.0010190538596361,-0.0202534943819046,0.0,0.0,0.0,-0.0088248653337359,60.0,13.971909523010254,0.0,-7.080443253926205e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.553806739859284e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001006065795081,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.430782716255635e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0001006065431283,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.0004772325919475,284.8424072265625,294.1499938964844,295.4089050292969,292.8204345703125,295.6266174316406,295.4654235839844,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180087992921,7.969851445466247e-09,0.0010180007666349,-0.0199309755116701,0.0,0.0,0.0,-0.0087638143450021,60.0,13.870861053466797,0.0,-7.065816021167849e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.553806739859284e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001006065795081,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.430782716255635e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0001006065431283,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.0004772325919475,284.8424072265625,294.1499938964844,295.4089050292969,292.8204345703125,295.6266174316406,295.4654235839844,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180087992921,7.969851445466247e-09,0.0010180007666349,-0.0199309755116701,0.0,0.0,0.0,-0.0087638143450021,60.0,13.870861053466797,0.0,-7.065816021167849e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
