time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.548831440042704e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0001005541853373,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,7.426912634400651e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001005541489575,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0004769840743392,284.8416748046875,294.1499938964844,295.3990478515625,292.8093566894531,295.6244201660156,295.4559326171875,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174781782552,7.907817511920712e-09,0.0010174702620133,-0.0197685118764638,0.0,0.0,0.0,-0.0087330611422657,60.0,13.823609352111816,0.0,-7.058453377339903e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,9.54384813667275e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001005017038551,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,7.423036004183814e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0001005016674753,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004767351201735,284.84100341796875,294.1499938964844,295.3891906738281,292.799072265625,295.6221618652344,295.44647216796875,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169467423111,7.845676996964812e-09,0.0010169388260692,-0.0196057688444852,0.0,0.0,0.0,-0.0087022557854652,60.0,13.777824401855469,0.0,-7.051082206999126e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.533866978017612e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001003965953714,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.41527255740948e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001003965589916,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004762365715578,284.8396911621094,294.1499938964844,295.3695678710937,292.7809753417969,295.6175537109375,295.4275817871094,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158825898543,7.721230765866949e-09,0.0010158747900277,-0.0192798413336277,0.0,0.0,0.0,-0.0086405621841549,60.0,13.689369201660156,0.0,-7.036332050347482e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.533866978017612e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001003965953714,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.41527255740948e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001003965589916,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004762365715578,284.8396911621094,294.1499938964844,295.3695678710937,292.7809753417969,295.6175537109375,295.4275817871094,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158825898543,7.721230765866949e-09,0.0010158747900277,-0.0192798413336277,0.0,0.0,0.0,-0.0086405621841549,60.0,13.689369201660156,0.0,-7.036332050347482e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.523822518531232e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001002908174996,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.407460361719131e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0001002907883957,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004757348215207,284.83856201171875,294.1499938964844,295.3500061035156,292.7663879394531,295.6126403808594,295.4088134765625,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148115688934,7.595994944153972e-09,0.0010148040018975,-0.0189518425613641,0.0,0.0,0.0,-0.0085784783586859,60.0,13.608328819274902,0.0,-7.021503023452169e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.523822518531232e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001002908174996,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.407460361719131e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0001002907883957,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004757348215207,284.83856201171875,294.1499938964844,295.3500061035156,292.7663879394531,295.6126403808594,295.4088134765625,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148115688934,7.595994944153972e-09,0.0010148040018975,-0.0189518425613641,0.0,0.0,0.0,-0.0085784783586859,60.0,13.608328819274902,0.0,-7.021503023452169e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.51633701333776e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001002119824988,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,7.4016374128405e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.000100211953395,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.000475360895507,284.8378295898437,294.1499938964844,295.3360900878906,292.75738525390625,295.6089172363281,295.3954467773437,285.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140133090317,7.502658050384525e-09,0.0010140057420358,-0.0187073852866888,0.0,0.0,0.0,-0.0085322065278887,60.0,13.553594589233398,0.0,-7.010461899881193e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.513421537121758e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0001001812852337,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.39936949685216e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001001812561298,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0004752152599394,284.8375549316406,294.1499938964844,295.3307800292969,292.7540283203125,295.60748291015625,295.3902587890625,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137025965377,7.466313789450396e-09,0.0010136951459571,-0.0186121966689825,0.0,0.0,0.0,-0.0085141900926828,60.0,13.532309532165527,0.0,-7.006165247958053e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.502778993919492e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001000692136585,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,7.391091639874503e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001000691772787,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004746836493723,284.8367004394531,294.1499938964844,295.3121032714844,292.7424011230469,295.60211181640625,295.3719787597656,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125680128112,7.333628371242183e-09,0.0010125606786459,-0.0182646717876195,0.0,0.0,0.0,-0.0084484126418828,60.0,13.459592819213867,-0.0,-6.990488543578979e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.502778993919492e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001000692136585,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,7.391091639874503e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001000691772787,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004746836493723,284.8367004394531,294.1499938964844,295.3121032714844,292.7424011230469,295.60211181640625,295.3719787597656,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125680128112,7.333628371242183e-09,0.0010125606786459,-0.0182646717876195,0.0,0.0,0.0,-0.0084484126418828,60.0,13.459592819213867,-0.0,-6.990488543578979e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.497502469457686e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001000136398943,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,7.386987272184342e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001000136107904,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0004744200850836,284.8363342285156,294.1499938964844,295.302978515625,292.7368469238281,295.5993347167969,295.363037109375,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120045626536,7.267840551605785e-09,0.0010119973449036,-0.0180923640727996,0.0,0.0,0.0,-0.0084157949313521,60.0,13.42502784729004,-0.0,-6.98272231147712e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.492361277807504e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.995949949370696e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,7.382988405879587e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.99594631139189e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0004741632437799,284.8360290527344,294.1499938964844,295.2939453125,292.7314758300781,295.596435546875,295.3542175292969,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114565957337,7.2037376064315595e-09,0.0010114493779838,-0.0179244633764028,0.0,0.0,0.0,-0.0083840172737836,60.0,13.391714096069336,-0.0,-6.975159294597688e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.482343739364296e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,9.985400538425893e-05,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,7.375196582870558e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.985397628042848e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0004736628616228,284.8354797363281,294.1499938964844,295.2762756347656,292.72125244140625,295.5906066894531,295.3366394042969,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103891836479,7.078846842034636e-09,0.0010103820823132,-0.0175973437726497,0.0,0.0,0.0,-0.0083221066743135,60.0,13.326299667358398,-0.0,-6.960436138570003e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.482343739364296e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,9.985400538425893e-05,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,7.375196582870558e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.985397628042848e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0004736628616228,284.8354797363281,294.1499938964844,295.2762756347656,292.72125244140625,295.5906066894531,295.3366394042969,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103891836479,7.078846842034636e-09,0.0010103820823132,-0.0175973437726497,0.0,0.0,0.0,-0.0083221066743135,60.0,13.326299667358398,-0.0,-6.960436138570003e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.472585952607916e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.97512397589162e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.367606303887442e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.975121065508574e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0004731754306703,284.8349609375,294.1499938964844,295.2590637207031,292.71160888671875,295.584716796875,295.31915283203125,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093483142554,6.9571797212120146e-09,0.0010093413293361,-0.0172786638140678,0.0,0.0,0.0,-0.008261788636446,60.0,13.261734008789062,-0.0,-6.946108044303402e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.472585952607916e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.97512397589162e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.367606303887442e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.975121065508574e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0004731754306703,284.8349609375,294.1499938964844,295.2590637207031,292.71160888671875,295.584716796875,295.31915283203125,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093483142554,6.9571797212120146e-09,0.0010093413293361,-0.0172786638140678,0.0,0.0,0.0,-0.008261788636446,60.0,13.261734008789062,-0.0,-6.946108044303402e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.464275353820994e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,9.96637245407328e-05,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,7.36114161554724e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.966369543690234e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0004727602936327,284.8346252441406,294.1499938964844,295.2422180175781,292.7025756835937,295.5785827636719,295.3021240234375,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084623936563,6.8535537245395525e-09,0.0010084555251523,-0.0170072317123413,0.0,0.0,0.0,-0.0082104187458753,60.0,13.201786994934082,-0.0,-6.933915841500493e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.464275353820994e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,9.96637245407328e-05,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,7.36114161554724e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.966369543690234e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0004727602936327,284.8346252441406,294.1499938964844,295.2422180175781,292.7025756835937,295.5785827636719,295.3021240234375,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084623936563,6.8535537245395525e-09,0.0010084555251523,-0.0170072317123413,0.0,0.0,0.0,-0.0082104187458753,60.0,13.201786994934082,-0.0,-6.933915841500493e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.456991392653435e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.958702139556408e-05,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,7.355476554948837e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.958699229173362e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0004723964666482,284.8343505859375,294.1499938964844,295.2257385253906,292.694091796875,295.5723571777344,295.2853088378906,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076849721372,6.762722826181289e-09,0.0010076782200485,-0.0167693141847848,0.0,0.0,0.0,-0.0081653874367475,60.0,13.144315719604492,-0.0,-6.92323780526749e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.456991392653435e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.958702139556408e-05,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,7.355476554948837e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.958699229173362e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0004723964666482,284.8343505859375,294.1499938964844,295.2257385253906,292.694091796875,295.5723571777344,295.2853088378906,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076849721372,6.762722826181289e-09,0.0010076782200485,-0.0167693141847848,0.0,0.0,0.0,-0.0081653874367475,60.0,13.144315719604492,-0.0,-6.92323780526749e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,9.454444807488473e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.95602022157982e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,7.353495311690494e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.956017311196774e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0004722692538052,284.83428955078125,294.1499938964844,295.2176208496094,292.6900329589844,295.5691223144531,295.2770690917969,285.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.730954460465455e-09,0.0010074079036712,-0.0166860986500978,0.0,0.0,0.0,-0.0081496452912688,60.0,13.117989540100098,-0.0,-6.919505324276545e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.451999358134344e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.953443804988638e-05,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.351592648774385e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.953440894605592e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.000472147075925,284.8342590332031,294.1499938964844,295.2095947265625,292.6860656738281,295.5658874511719,295.2688293457031,285.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071545839309,6.7004424231242865e-09,0.0010071478318423,-0.0166061744093894,0.0,0.0,0.0,-0.0081345224753022,60.0,13.091814994812012,-0.0,-6.915920636174634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.449330536881462e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.95063310256228e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.349516818067059e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,9.950630192179231e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0004720137512777,284.8342590332031,294.1499938964844,295.1936950683594,292.67852783203125,295.5592956542969,295.25250244140625,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068672709167,6.66711219565741e-09,0.0010068606352433,-0.016518872231245,0.0,0.0,0.0,-0.008117988705635,60.0,13.043123245239258,-0.0,-6.912006966786066e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.449330536881462e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.95063310256228e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.349516818067059e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,9.950630192179231e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0004720137512777,284.8342590332031,294.1499938964844,295.1936950683594,292.67852783203125,295.5592956542969,295.25250244140625,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068672709167,6.66711219565741e-09,0.0010068606352433,-0.016518872231245,0.0,0.0,0.0,-0.008117988705635,60.0,13.043123245239258,-0.0,-6.912006966786066e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.450430661672726e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.951792162610218e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.350372470682487e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.951789252227172e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0004720687284134,284.8344421386719,294.1499938964844,295.17803955078125,292.6714172363281,295.5525207519531,295.2362976074219,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069840354844,6.680747066667436e-09,0.0010069772833958,-0.0165545865893363,0.0,0.0,0.0,-0.0081247482448816,60.0,13.000070571899414,-0.0,-6.913607819569735e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.450430661672726e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.951792162610218e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.350372470682487e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.951789252227172e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0004720687284134,284.8344421386719,294.1499938964844,295.17803955078125,292.6714172363281,295.5525207519531,295.2362976074219,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069840354844,6.680747066667436e-09,0.0010069772833958,-0.0165545865893363,0.0,0.0,0.0,-0.0081247482448816,60.0,13.000070571899414,-0.0,-6.913607819569735e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.454036626266316e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.9555887572933e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,7.353176624746993e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.955585846910252e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004722488520201,284.83465576171875,294.1499938964844,295.1656494140625,292.6659851074219,295.5469970703125,295.2233581542969,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073682060465,6.725616952252267e-09,0.0010073614539578,-0.0166721176356077,0.0,0.0,0.0,-0.0081469947472214,60.0,12.969594955444336,-0.0,-6.918877915040866e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.455621329834683e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,9.957257861969993e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,7.354409171966836e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,9.957254951586948e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0004723280144389,284.834716796875,294.1499938964844,295.1625671386719,292.6646423339844,295.5455627441406,295.2201232910156,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075368918478,6.745348279935115e-09,0.0010075301397591,-0.0167238023132085,0.0,0.0,0.0,-0.0081567754969,60.0,12.963054656982422,-0.0,-6.921196415987654e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.465282346354796e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,9.967431105906144e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.361923053395003e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,9.967428195523098e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0004728106141556,284.83514404296875,294.1499938964844,295.1472473144531,292.6582336425781,295.5384826660156,295.203857421875,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085658868774,6.865646273723769e-09,0.0010085590183734,-0.0170389059931039,0.0,0.0,0.0,-0.0082164136692881,60.0,12.932178497314451,-0.0,-6.935337637514749e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.465282346354796e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,9.967431105906144e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.361923053395003e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,9.967428195523098e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0004728106141556,284.83514404296875,294.1499938964844,295.1472473144531,292.6582336425781,295.5384826660156,295.203857421875,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085658868774,6.865646273723769e-09,0.0010085590183734,-0.0170389059931039,0.0,0.0,0.0,-0.0082164136692881,60.0,12.932178497314451,-0.0,-6.935337637514749e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.47147564147599e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.973952546715736e-05,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,7.366739737335593e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,9.973949636332692e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0004731199587695,284.8353881835937,294.1499938964844,295.1396484375,292.6551208496094,295.534912109375,295.1957092285156,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092258453369,6.942772579066059e-09,0.0010092189768329,-0.0172409247606992,0.0,0.0,0.0,-0.0082546509802341,60.0,12.91820240020752,-0.0,-6.944411978793141e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,9.479235450271516e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.982123447116464e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,7.372774416580796e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.98212126432918e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0004735075926873,284.83563232421875,294.1499938964844,295.1320495605469,292.652099609375,295.5312805175781,295.1875,285.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100515792146,7.0394206019841485e-09,0.0010100445942953,-0.0174940768629312,0.0,0.0,0.0,-0.0083025591447949,60.0,12.905948638916016,-0.0,-6.955791320706339e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.499203588347882e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001000315096462,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.388304948108271e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0001000314805423,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0004745050391647,284.8363037109375,294.1499938964844,295.1169128417969,292.6462097167969,295.5238952636719,295.1708984375,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121781378984,7.288139869388033e-09,0.0010121709201484,-0.0181455314159393,0.0,0.0,0.0,-0.0084258578717708,60.0,12.888933181762695,-0.0,-6.985118261582103e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.499203588347882e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001000315096462,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.388304948108271e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0001000314805423,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0004745050391647,284.8363037109375,294.1499938964844,295.1169128417969,292.6462097167969,295.5238952636719,295.1708984375,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121781378984,7.288139869388033e-09,0.0010121709201484,-0.0181455314159393,0.0,0.0,0.0,-0.0084258578717708,60.0,12.888933181762695,-0.0,-6.985118261582103e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.523380140308292e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001002860881271,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,7.407108205370605e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,0.0001002860590233,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0004757126735057,284.8370666503906,294.1499938964844,295.1017761230469,292.6405334472656,295.516357421875,295.1540832519531,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147535940632,7.589290973442075e-09,0.0010147460270673,-0.0189342871308326,0.0,0.0,0.0,-0.0085751516744494,60.0,12.878211975097656,-0.0,-7.020710057759062e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.523380140308292e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001002860881271,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,7.407108205370605e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,0.0001002860590233,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0004757126735057,284.8370666503906,294.1499938964844,295.1017761230469,292.6405334472656,295.516357421875,295.1540832519531,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147535940632,7.589290973442075e-09,0.0010147460270673,-0.0189342871308326,0.0,0.0,0.0,-0.0085751516744494,60.0,12.878211975097656,-0.0,-7.020710057759062e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.551878611091524e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0001005861922749,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,7.429273682646453e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0001005861631711,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004771362582687,284.8379821777344,294.1499938964844,295.0866394042969,292.6350402832031,295.5086364746094,295.13702392578125,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177892399951,7.944302993223573e-09,0.0010177813237532,-0.0198640674352645,0.0,0.0,0.0,-0.0087511437013745,60.0,12.873483657836914,-0.0,-7.062783424771625e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.551878611091524e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0001005861922749,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,7.429273682646453e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0001005861631711,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004771362582687,284.8379821777344,294.1499938964844,295.0866394042969,292.6350402832031,295.5086364746094,295.13702392578125,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177892399951,7.944302993223573e-09,0.0010177813237532,-0.0198640674352645,0.0,0.0,0.0,-0.0087511437013745,60.0,12.873483657836914,-0.0,-7.062783424771625e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.584166400600223e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001009261904982,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.454385922756046e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001009261686704,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,0.0004787490761373,284.8389892578125,294.1499938964844,295.07147216796875,292.629638671875,295.50079345703125,295.1197814941406,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212288470938,8.346521696012132e-09,0.0010212204651907,-0.0209174193441867,0.0,0.0,0.0,-0.0089505398645997,60.0,12.87430191040039,-0.0,-7.110602950888278e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
