time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.584166400600223e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001009261904982,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.454385922756046e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001009261686704,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,0.0004787490761373,284.8389892578125,294.1499938964844,295.07147216796875,292.629638671875,295.50079345703125,295.1197814941406,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212288470938,8.346521696012132e-09,0.0010212204651907,-0.0209174193441867,0.0,0.0,0.0,-0.0089505398645997,60.0,12.87430191040039,-0.0,-7.110602950888278e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.601454803487286e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0001011082495097,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,7.467832620022818e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001011082204058,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004796126740984,284.83953857421875,294.1499938964844,295.0638427734375,292.6269836425781,295.496826171875,295.111083984375,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230703046545,8.561897857362055e-09,0.001023061806336,-0.021481430158019,0.0,0.0,0.0,-0.0090573094785213,60.0,12.87603759765625,-0.0,-7.136275570474029e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,9.619542834116146e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0001012987195281,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.481900684069842e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0001012986977002,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004805162025149,284.8401184082031,294.1499938964844,295.0561828613281,292.62432861328125,295.4928283691406,295.1023254394531,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249980259686,8.787232275153656e-09,0.0010249891784042,-0.0220714975148439,0.0,0.0,0.0,-0.0091690206900238,60.0,12.879157066345217,-0.0,-7.163184534419997e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.657184273237364e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001016951064229,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,7.511176954722032e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001016950773191,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0004823964845854,284.84136962890625,294.1499938964844,295.0407409667969,292.6190795898437,295.4846496582031,295.0847473144531,285.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290074860677,9.25616561175957e-09,0.0010289981728419,-0.0232993867248296,0.0,0.0,0.0,-0.0094014862552285,60.0,12.88902187347412,-0.0,-7.21934512171174e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.657184273237364e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001016951064229,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,7.511176954722032e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001016950773191,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0004823964845854,284.84136962890625,294.1499938964844,295.0407409667969,292.6190795898437,295.4846496582031,295.0847473144531,285.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290074860677,9.25616561175957e-09,0.0010289981728419,-0.0232993867248296,0.0,0.0,0.0,-0.0094014862552285,60.0,12.88902187347412,-0.0,-7.21934512171174e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.696205233922228e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0001021060161292,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,7.541526429122314e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001021059870254,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004843456554226,284.8427734375,294.1499938964844,295.025146484375,292.61383056640625,295.476318359375,295.0670471191406,285.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331644443795,9.742287865321941e-09,0.0010331546654924,-0.0245721749961376,0.0,0.0,0.0,-0.0096424762159585,60.0,12.901640892028809,-0.0,-7.277795788240837e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.696205233922228e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0001021060161292,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,7.541526429122314e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001021059870254,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004843456554226,284.8427734375,294.1499938964844,295.025146484375,292.61383056640625,295.476318359375,295.0670471191406,285.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331644443795,9.742287865321941e-09,0.0010331546654924,-0.0245721749961376,0.0,0.0,0.0,-0.0096424762159585,60.0,12.901640892028809,-0.0,-7.277795788240837e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.731016325531527e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001024725861498,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,7.568601722596213e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001024725643219,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004860845510847,284.8440856933594,294.1499938964844,295.0111999511719,292.6091613769531,295.4688415527344,295.0513610839844,285.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.017596584773628e-08,0.0010368627263233,-0.0257075540721416,0.0,0.0,0.0,-0.0098574673756957,60.0,12.914175033569336,-0.0,-7.330139339956079e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.735664934851228e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001025215387926,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,7.572217145934701e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001025215096888,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004863167414441,284.84429931640625,294.1499938964844,295.0093078613281,292.6085205078125,295.4678039550781,295.0492248535156,285.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373682016506,1.0233875968879149e-08,0.0010373579571023,-0.0258591566234827,0.0,0.0,0.0,-0.0098861763253808,60.0,12.915922164916992,-0.0,-7.337143159702465e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.774292266229168e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.000102928301203,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,7.602260302519426e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001029282720992,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004882462671957,284.8459167480469,294.1499938964844,294.9931945800781,292.6031188964844,295.4591369628906,295.03143310546875,285.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414841817691,1.0715096365743191e-08,0.0010414734715595,-0.027118869125843,0.0,0.0,0.0,-0.0101247411221265,60.0,12.930456161499023,-0.0,-7.39547161288101e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.774292266229168e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.000102928301203,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,7.602260302519426e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001029282720992,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004882462671957,284.8459167480469,294.1499938964844,294.9931945800781,292.6031188964844,295.4591369628906,295.03143310546875,285.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414841817691,1.0715096365743191e-08,0.0010414734715595,-0.027118869125843,0.0,0.0,0.0,-0.0101247411221265,60.0,12.930456161499023,-0.0,-7.39547161288101e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.793136996449904e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.000103126738395,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,7.616916991537437e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001031267165672,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.000489187601488,284.8468017578125,294.1499938964844,294.98504638671875,292.6003723144531,295.4547119140625,295.0224609375,285.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434912983328,1.0949862350173593e-08,0.0010434803552925,-0.0277333837002515,0.0,0.0,0.0,-0.0102411219850182,60.0,12.937560081481934,-0.0,-7.424011272405552e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.811689960770308e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0001033221124089,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.631347398273647e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.000103322090581,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,0.0004901143838651,284.84771728515625,294.1499938964844,294.976806640625,292.5975952148437,295.45025634765625,295.01348876953125,285.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454670991748,1.1180997461224253e-08,0.0010454559233039,-0.0283383633941411,0.0,0.0,0.0,-0.0103557016700506,60.0,12.944470405578612,-0.0,-7.452162975596367e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,9.847182082012296e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0001036958565237,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.658951653866097e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0001036958274198,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0004918872728012,284.849609375,294.1499938964844,294.9600524902344,292.5919189453125,295.44122314453125,294.9954833984375,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492496658116,1.1623153994833046e-08,0.0010492380242794,-0.0294955894351005,0.0,0.0,0.0,-0.0105749042704701,60.0,12.957083702087402,-0.0,-7.506165644599605e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,9.847182082012296e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0001036958565237,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.658951653866097e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0001036958274198,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0004918872728012,284.849609375,294.1499938964844,294.9600524902344,292.5919189453125,295.44122314453125,294.9954833984375,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492496658116,1.1623153994833046e-08,0.0010492380242794,-0.0294955894351005,0.0,0.0,0.0,-0.0105749042704701,60.0,12.957083702087402,-0.0,-7.506165644599605e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.879524441203102e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001040364368236,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,7.684106822125614e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0001040364077198,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004935028264299,284.85162353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.4320373535156,294.9773254394531,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526954429224,1.2026073470394748e-08,0.0010526833357289,-0.0305500198155641,0.0,0.0,0.0,-0.0107746487483382,60.0,12.966877937316896,-0.0,-7.555544812021253e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.879524441203102e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001040364368236,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,7.684106822125614e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0001040364077198,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004935028264299,284.85162353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.4320373535156,294.9773254394531,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526954429224,1.2026073470394748e-08,0.0010526833357289,-0.0305500198155641,0.0,0.0,0.0,-0.0107746487483382,60.0,12.966877937316896,-0.0,-7.555544812021253e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.907894127536564e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0001043351803673,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.706171163590625e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.0001043351512635,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0004949199501425,284.8537292480469,294.1499938964844,294.92535400390625,292.5798645019531,295.42266845703125,294.9590148925781,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557178175076,1.2379488545377626e-08,0.0010557053610682,-0.0314748175442218,0.0,0.0,0.0,-0.01094985101372,60.0,12.9727144241333,-0.0,-7.598990947599304e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.907894127536564e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0001043351803673,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.706171163590625e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.0001043351512635,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0004949199501425,284.8537292480469,294.1499938964844,294.92535400390625,292.5798645019531,295.42266845703125,294.9590148925781,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557178175076,1.2379488545377626e-08,0.0010557053610682,-0.0314748175442218,0.0,0.0,0.0,-0.01094985101372,60.0,12.9727144241333,-0.0,-7.598990947599304e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.931938984664156e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001045883764163,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,7.72487255744636e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001045883545884,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004961210070177,284.8559875488281,294.1499938964844,294.9073181152344,292.57342529296875,295.4130859375,294.9405212402344,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582794202491,1.2679020500172557e-08,0.001058266730979,-0.0322585515677928,0.0,0.0,0.0,-0.0110983420163393,60.0,12.97390079498291,-0.0,-7.635910037606666e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.931938984664156e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001045883764163,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,7.72487255744636e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001045883545884,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004961210070177,284.8559875488281,294.1499938964844,294.9073181152344,292.57342529296875,295.4130859375,294.9405212402344,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582794202491,1.2679020500172557e-08,0.001058266730979,-0.0322585515677928,0.0,0.0,0.0,-0.0110983420163393,60.0,12.97390079498291,-0.0,-7.635910037606666e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.941674943547696e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.0001046909019351,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,7.732445374131203e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0001046908801072,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0004966073902323,284.857177734375,294.1499938964844,294.89813232421875,292.570068359375,295.4082336425781,294.93115234375,285.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593162151053,1.2800301263382607e-08,0.0010593034094199,-0.0325758717954158,0.0,0.0,0.0,-0.0111584644764661,60.0,12.971935272216797,-0.0,-7.650884015220073e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.95061855064705e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001047850819304,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,7.739401189610362e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.0001047850601025,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0004970541340298,284.8583679199219,294.1499938964844,294.8887939453125,292.5666198730469,295.4033203125,294.9217529296875,285.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602697730064,1.2911703706208756e-08,0.0010602568509057,-0.0328673347830772,0.0,0.0,0.0,-0.0112136956304311,60.0,12.969106674194336,-0.0,-7.66465149126816e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.964646596927196e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0001049327984219,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,7.75031148805283e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.000104932776594,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0004977548378519,284.86083984375,294.1499938964844,294.86968994140625,292.5594482421875,295.3934020996094,294.9027099609375,285.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617651278153,1.3086427941289004e-08,0.0010617520892992,-0.0333244539797306,0.0,0.0,0.0,-0.0113003198057413,60.0,12.958932876586914,-0.0,-7.686269043460926e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.964646596927196e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0001049327984219,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,7.75031148805283e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.000104932776594,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0004977548378519,284.86083984375,294.1499938964844,294.86968994140625,292.5594482421875,295.3934020996094,294.9027099609375,285.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617651278153,1.3086427941289004e-08,0.0010617520892992,-0.0333244539797306,0.0,0.0,0.0,-0.0113003198057413,60.0,12.958932876586914,-0.0,-7.686269043460926e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.973270061891526e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001050236023729,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,7.757017738185823e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.000105023580545,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0004981855745427,284.8634338378906,294.1499938964844,294.8500061035156,292.5518798828125,295.38330078125,294.88330078125,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626821313053,1.3193806935873909e-08,0.0010626688599586,-0.0336053743958473,0.0,0.0,0.0,-0.0113535458222031,60.0,12.942163467407228,-0.0,-7.699569692931618e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.973270061891526e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001050236023729,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,7.757017738185823e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.000105023580545,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0004981855745427,284.8634338378906,294.1499938964844,294.8500061035156,292.5518798828125,295.38330078125,294.88330078125,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626821313053,1.3193806935873909e-08,0.0010626688599586,-0.0336053743958473,0.0,0.0,0.0,-0.0113535458222031,60.0,12.942163467407228,-0.0,-7.699569692931618e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.9780889286194e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0001050743521773,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,7.76076631154865e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0001050743303494,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.0004984263214282,284.86602783203125,294.1499938964844,294.8295593261719,292.543212890625,295.3733825683594,294.8639831542969,285.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631951736286,1.3253793618162037e-08,0.0010631820186972,-0.03376230224967,0.0,0.0,0.0,-0.0113832838833332,60.0,12.919886589050291,-0.0,-7.707004812118613e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.978257730836047e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001050761275109,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,7.760897278785706e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001050761056831,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004984347615391,284.8661499023437,294.1499938964844,294.8286437988281,292.5428161621094,295.3729553222656,294.8631591796875,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632132180035,1.3255892383767788e-08,0.0010631999466568,-0.0337677933275699,0.0,0.0,0.0,-0.0113843251019716,60.0,12.918816566467283,-0.0,-7.7072648707599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.981962648453192e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001051151411957,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.763778558000922e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.0001051151120918,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004986198036931,284.86895751953125,294.1499938964844,294.8046569824219,292.5313720703125,295.36236572265625,294.8414611816406,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636072838678,1.3301987955571803e-08,0.0010635940125212,-0.0338883809745311,0.0,0.0,0.0,-0.0114071760326623,60.0,12.888989448547363,-0.0,-7.71298118706909e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.981962648453192e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001051151411957,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.763778558000922e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.0001051151120918,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004986198036931,284.86895751953125,294.1499938964844,294.8046569824219,292.5313720703125,295.36236572265625,294.8414611816406,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636072838678,1.3301987955571803e-08,0.0010635940125212,-0.0338883809745311,0.0,0.0,0.0,-0.0114071760326623,60.0,12.888989448547363,-0.0,-7.71298118706909e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.983405470848083e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001051303333952,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,7.764900510665029e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001051303115673,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.000498691922985,284.87042236328125,294.1499938964844,294.791748046875,292.5247802734375,295.35693359375,294.8298645019531,285.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637606028467,1.3319936265077104e-08,0.0010637473315,-0.0339353345334529,0.0,0.0,0.0,-0.0114160729572176,60.0,12.87161922454834,-0.0,-7.715207317460226e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,9.984672942664474e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001051436775014,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.76588567532599e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001051436556736,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004987551947124,284.87188720703125,294.1499938964844,294.7782592773437,292.5177001953125,295.3514099121094,294.8177795410156,285.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638951789587,1.3335694326599425e-08,0.0010638817911967,-0.0339765585958957,0.0,0.0,0.0,-0.0114238830283284,60.0,12.853094100952148,-0.0,-7.717162020526305e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.986713848775251e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001051651561283,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.767472561681643e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0001051651343004,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0004988571163266,284.8749389648437,294.1499938964844,294.7495422363281,292.5019226074219,295.3402099609375,294.79254150390625,285.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641125263646,1.3361054485017121e-08,0.0010640991386026,-0.0340428985655307,0.0,0.0,0.0,-0.0114364586770534,60.0,12.81319808959961,-0.0,-7.720308303760248e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.986713848775251e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001051651561283,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.767472561681643e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0001051651343004,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0004988571163266,284.8749389648437,294.1499938964844,294.7495422363281,292.5019226074219,295.3402099609375,294.79254150390625,285.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641125263646,1.3361054485017121e-08,0.0010640991386026,-0.0340428985655307,0.0,0.0,0.0,-0.0114364586770534,60.0,12.81319808959961,-0.0,-7.720308303760248e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.987889643525703e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0001051775398082,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,7.768387149553746e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001051775179803,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0004989158478565,284.8780517578125,294.1499938964844,294.71875,292.4842529296875,295.3285827636719,294.76513671875,285.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642373235896,1.3375643703739117e-08,0.0010642239358276,-0.0340810641646385,0.0,0.0,0.0,-0.0114436903968453,60.0,12.76801586151123,-0.0,-7.722118766650966e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.987889643525703e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0001051775398082,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,7.768387149553746e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001051775179803,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0004989158478565,284.8780517578125,294.1499938964844,294.71875,292.4842529296875,295.3285827636719,294.76513671875,285.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642373235896,1.3375643703739117e-08,0.0010642239358276,-0.0340810641646385,0.0,0.0,0.0,-0.0114436903968453,60.0,12.76801586151123,-0.0,-7.722118766650966e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.988414240069687e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.000105183054984,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.76879460318014e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001051830404321,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0004989420413039,284.8812866210937,294.1499938964844,294.6860046386719,292.4648132324219,295.3166198730469,294.7357482910156,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642926208674,1.3382114971705052e-08,0.0010642792331054,-0.0340979918837547,0.0,0.0,0.0,-0.0114468988031148,60.0,12.71843433380127,-0.0,-7.72292239048511e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.988414240069687e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.000105183054984,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.76879460318014e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001051830404321,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0004989420413039,284.8812866210937,294.1499938964844,294.6860046386719,292.4648132324219,295.3166198730469,294.7357482910156,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642926208674,1.3382114971705052e-08,0.0010642792331054,-0.0340979918837547,0.0,0.0,0.0,-0.0114468988031148,60.0,12.71843433380127,-0.0,-7.72292239048511e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
