time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.988330566557124e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0001051821745932,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,7.768729119561613e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001051821527653,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.00049893790856,284.8846130371094,294.1499938964844,294.6514587402344,292.4437561035156,295.30419921875,294.7044677734375,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642831912264,1.3381013630464622e-08,0.0010642698034644,-0.034095112234354,0.0,0.0,0.0,-0.0114463530480861,60.0,12.664752960205078,-0.0,-7.722785255737109e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.988330566557124e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0001051821745932,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,7.768729119561613e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001051821527653,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.00049893790856,284.8846130371094,294.1499938964844,294.6514587402344,292.4437561035156,295.30419921875,294.7044677734375,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642831912264,1.3381013630464622e-08,0.0010642698034644,-0.034095112234354,0.0,0.0,0.0,-0.0114463530480861,60.0,12.664752960205078,-0.0,-7.722785255737109e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.988057718146592e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0001051793005899,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,7.768516661599278e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.000105179278762,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0004989242297597,284.8863220214844,294.1499938964844,294.63360595703125,292.43267822265625,295.2977905273437,294.68804931640625,285.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106425373815,1.3377580820872481e-08,0.0010642403503879,-0.0340861305594444,0.0,0.0,0.0,-0.0114446505904197,60.0,12.636296272277832,-0.0,-7.72235964063839e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.987680095946416e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.000105175327917,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,7.768222712911665e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001051753060892,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0004989054286852,284.8880615234375,294.1499938964844,294.6153259277344,292.4212646484375,295.2912902832031,294.67120361328125,285.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064213225618,1.3372849494430742e-08,0.0010641998378559,-0.0340737551450729,0.0,0.0,0.0,-0.0114423045888543,60.0,12.607054710388184,-0.0,-7.721772021795914e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.986641089199112e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001051643776008,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,7.76741435402073e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.000105164355773,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0004988535074517,284.8916015625,294.1499938964844,294.5777587890625,292.3974914550781,295.2779846191406,294.6365966796875,285.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641022818163,1.335984034511739e-08,0.0010640888940542,-0.0340397246181964,0.0,0.0,0.0,-0.0114358570426702,60.0,12.546649932861328,-0.0,-7.720157668700267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.986641089199112e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001051643776008,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,7.76741435402073e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.000105164355773,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0004988535074517,284.8916015625,294.1499938964844,294.5777587890625,292.3974914550781,295.2779846191406,294.6365966796875,285.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641022818163,1.335984034511739e-08,0.0010640888940542,-0.0340397246181964,0.0,0.0,0.0,-0.0114358570426702,60.0,12.546649932861328,-0.0,-7.720157668700267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.985128417611122e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0001051484432537,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.766237104078755e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0001051484214258,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004987778957001,284.89520263671875,294.1499938964844,294.53887939453125,292.37255859375,295.2641906738281,294.6003723144531,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639404645189,1.3340931026561977e-08,0.0010639271931722,-0.0339902564883232,0.0,0.0,0.0,-0.0114264823496341,60.0,12.48300075531006,-0.0,-7.717811456586787e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.985128417611122e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0001051484432537,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.766237104078755e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0001051484214258,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004987778957001,284.89520263671875,294.1499938964844,294.53887939453125,292.37255859375,295.2641906738281,294.6003723144531,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639404645189,1.3340931026561977e-08,0.0010639271931722,-0.0339902564883232,0.0,0.0,0.0,-0.0114264823496341,60.0,12.48300075531006,-0.0,-7.717811456586787e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.983282507164404e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001051290018949,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,7.764801557641476e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.000105128980067,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,0.0004986856947652,284.89892578125,294.1499938964844,294.4989318847656,292.3466491699219,295.2499084472656,294.5628356933594,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637433733791,1.3317873026608142e-08,0.0010637299856171,-0.0339299365878105,0.0,0.0,0.0,-0.0114150512963533,60.0,12.416821479797363,-0.0,-7.714951522075354e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.983282507164404e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001051290018949,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,7.764801557641476e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.000105128980067,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,0.0004986856947652,284.89892578125,294.1499938964844,294.4989318847656,292.3466491699219,295.2499084472656,294.5628356933594,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637433733791,1.3317873026608142e-08,0.0010637299856171,-0.0339299365878105,0.0,0.0,0.0,-0.0114150512963533,60.0,12.416821479797363,-0.0,-7.714951522075354e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.981122275348751e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001051062572514,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,7.7631208114326e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0001051062354235,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0004985778359696,284.9027404785156,294.1499938964844,294.4580078125,292.3199462890625,295.2351379394531,294.5240783691406,285.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635127546265,1.3290905265250784e-08,0.0010634994832798,-0.0338593870401382,0.0,0.0,0.0,-0.0114016830921173,60.0,12.348366737365724,-0.0,-7.711606286875394e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.981122275348751e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001051062572514,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,7.7631208114326e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0001051062354235,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0004985778359696,284.9027404785156,294.1499938964844,294.4580078125,292.3199462890625,295.2351379394531,294.5240783691406,285.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635127546265,1.3290905265250784e-08,0.0010634994832798,-0.0338593870401382,0.0,0.0,0.0,-0.0114016830921173,60.0,12.348366737365724,-0.0,-7.711606286875394e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,9.979955211747438e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.000105093968159,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.762213499518111e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0001050939463311,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.0004985195118933,284.9046630859375,294.1499938964844,294.4372253417969,292.30633544921875,295.2275390625,294.5042724609375,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633880738168,1.3276333810097183e-08,0.0010633748024702,-0.033821266144514,0.0,0.0,0.0,-0.011394458822906,60.0,12.313363075256348,-0.0,-7.709799376698356e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,9.97874085442163e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001050811770255,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,7.761268352624029e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0001050811551976,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0004984588595107,284.9066467285156,294.1499938964844,294.41632080078125,292.2925720214844,295.2198181152344,294.4842224121094,285.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632583871483,1.3261171716294484e-08,0.0010632451158016,-0.0337816029787063,0.0,0.0,0.0,-0.0113869421184062,60.0,12.277971267700195,-0.0,-7.707919280619535e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,9.97621100395918e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0001050545324687,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,7.759300206089392e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001050545106409,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0004983324906788,284.9106140136719,294.1499938964844,294.3739929199219,292.2646789550781,295.2040710449219,294.4436340332031,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988420017,1.3229593420760466e-08,0.0010629752650856,-0.0336989909410476,0.0,0.0,0.0,-0.0113712875172495,60.0,12.206317901611328,-0.0,-7.704004900688234e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,9.97621100395918e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0001050545324687,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,7.759300206089392e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001050545106409,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0004983324906788,284.9106140136719,294.1499938964844,294.3739929199219,292.2646789550781,295.2040710449219,294.4436340332031,285.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988420017,1.3229593420760466e-08,0.0010629752650856,-0.0336989909410476,0.0,0.0,0.0,-0.0113712875172495,60.0,12.206317901611328,-0.0,-7.704004900688234e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,9.973555279430002e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001050265636877,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.757234561722726e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001050265418598,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0004981998354196,284.9146728515625,294.1499938964844,294.33123779296875,292.2364501953125,295.18780517578125,294.4023132324219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627049487084,1.3196450154850936e-08,0.001062691793777,-0.0336122885346412,0.0,0.0,0.0,-0.0113548571243882,60.0,12.133492469787598,-0.0,-7.699897253132806e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,9.973555279430002e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001050265636877,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.757234561722726e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001050265418598,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0004981998354196,284.9146728515625,294.1499938964844,294.33123779296875,292.2364501953125,295.18780517578125,294.4023132324219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627049487084,1.3196450154850936e-08,0.001062691793777,-0.0336122885346412,0.0,0.0,0.0,-0.0113548571243882,60.0,12.133492469787598,-0.0,-7.699897253132806e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.970868995878844e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001049982674885,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,7.755144906695932e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001049982529366,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0004980656085535,284.9188232421875,294.1499938964844,294.2882080078125,292.20806884765625,295.17108154296875,294.3604431152344,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624182177707,1.3162919643150417e-08,0.0010624050628393,-0.033524565398693,0.0,0.0,0.0,-0.0113382348790764,60.0,12.05991554260254,-0.0,-7.695742709756814e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.970868995878844e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001049982674885,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,7.755144906695932e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001049982529366,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0004980656085535,284.9188232421875,294.1499938964844,294.2882080078125,292.20806884765625,295.17108154296875,294.3604431152344,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624182177707,1.3162919643150417e-08,0.0010624050628393,-0.033524565398693,0.0,0.0,0.0,-0.0113382348790764,60.0,12.05991554260254,-0.0,-7.695742709756814e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.968222002498806e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001049703932949,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,7.753085810691118e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,0.000104970371467,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004979334189556,284.9230651855469,294.1499938964844,294.2450866699219,292.1796264648437,295.1538391113281,294.31817626953125,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621357942,1.3129882958651253e-08,0.0010621226392686,-0.0334381386637687,0.0,0.0,0.0,-0.0113218575716018,60.0,11.985994338989258,-0.0,-7.691649983598836e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.968222002498806e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001049703932949,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,7.753085810691118e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,0.000104970371467,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004979334189556,284.9230651855469,294.1499938964844,294.2450866699219,292.1796264648437,295.1538391113281,294.31817626953125,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621357942,1.3129882958651253e-08,0.0010621226392686,-0.0334381386637687,0.0,0.0,0.0,-0.0113218575716018,60.0,11.985994338989258,-0.0,-7.691649983598836e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.966939978767186e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001049568963935,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.752088276902214e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001049568745656,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0004978693905286,284.9252014160156,294.1499938964844,294.2235107421875,292.1654357910156,295.14501953125,294.29693603515625,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619990061968,1.3113887753490872e-08,0.0010619858512654,-0.0333962924778461,0.0,0.0,0.0,-0.0113139282912015,60.0,11.949016571044922,-0.0,-7.689668990451538e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,9.965697972802444e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,0.0001049438069458,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,7.75112202973105e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0001049437923938,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0004978073411621,284.9273681640625,294.1499938964844,294.2019958496094,292.1513061523437,295.1360778808594,294.2756652832031,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618664091452,1.3098380158282909e-08,0.0010618533706292,-0.0333557240664958,0.0,0.0,0.0,-0.0113062402233481,60.0,11.912115097045898,-0.0,-7.687749103979513e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.963378397515044e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.000104919388832,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.749318319838494e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001049193670041,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0004976915079168,284.9317932128906,294.1499938964844,294.1591491699219,292.123291015625,295.1178894042969,294.2331237792969,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616187937557,1.3069432647228041e-08,0.0010616057552397,-0.0332799926400184,0.0,0.0,0.0,-0.0112918894737958,60.0,11.838752746582031,-0.0,-7.684165126420339e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.963378397515044e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.000104919388832,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.749318319838494e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001049193670041,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0004976915079168,284.9317932128906,294.1499938964844,294.1591491699219,292.123291015625,295.1178894042969,294.2331237792969,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616187937557,1.3069432647228041e-08,0.0010616057552397,-0.0332799926400184,0.0,0.0,0.0,-0.0112918894737958,60.0,11.838752746582031,-0.0,-7.684165126420339e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.961317118722944e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001048976700985,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.747713971184567e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001048976555466,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.000497588480357,284.9362487792969,294.1499938964844,294.1166687011719,292.0957336425781,295.0992736816406,294.1906433105469,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613986523821,1.3043689683911452e-08,0.0010613856138661,-0.0332126431167125,0.0,0.0,0.0,-0.0112791275605559,60.0,11.766117095947266,-0.0,-7.680978342250455e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.961317118722944e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001048976700985,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.747713971184567e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001048976555466,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.000497588480357,284.9362487792969,294.1499938964844,294.1166687011719,292.0957336425781,295.0992736816406,294.1906433105469,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613986523821,1.3043689683911452e-08,0.0010613856138661,-0.0332126431167125,0.0,0.0,0.0,-0.0112791275605559,60.0,11.766117095947266,-0.0,-7.680978342250455e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.959634917322546e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001048799531417,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,7.746405026409775e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001048799385898,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004975044284947,284.9407958984375,294.1499938964844,294.0747375488281,292.0687866210937,295.0802307128906,294.1484375,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612189071252,1.3022678047036608e-08,0.0010612058686092,-0.0331576727330684,0.0,0.0,0.0,-0.0112687116488814,60.0,11.69471836090088,-0.0,-7.67837846638031e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.959634917322546e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001048799531417,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,7.746405026409775e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001048799385898,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004975044284947,284.9407958984375,294.1499938964844,294.0747375488281,292.0687866210937,295.0802307128906,294.1484375,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612189071252,1.3022678047036608e-08,0.0010612058686092,-0.0331576727330684,0.0,0.0,0.0,-0.0112687116488814,60.0,11.69471836090088,-0.0,-7.67837846638031e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.958384180208668e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001048667836585,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.745432230876759e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001048667691065,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004974419716745,284.9454345703125,294.1499938964844,294.0335693359375,292.0426025390625,295.0607604980469,294.1065979003906,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610852623358,1.3007047883206724e-08,0.0010610722238197,-0.0331167802214622,0.0,0.0,0.0,-0.011260962113738,60.0,11.624871253967283,-0.0,-7.67644436905357e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.958384180208668e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001048667836585,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.745432230876759e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001048667691065,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004974419716745,284.9454345703125,294.1499938964844,294.0335693359375,292.0426025390625,295.0607604980469,294.1065979003906,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610852623358,1.3007047883206724e-08,0.0010610722238197,-0.0331167802214622,0.0,0.0,0.0,-0.011260962113738,60.0,11.624871253967283,-0.0,-7.67644436905357e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.957975271390752e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001048624762916,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,7.745114271529019e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0001048624544637,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.0004974215407855,284.9477844238281,294.1499938964844,294.0132751464844,292.02984619140625,295.0508728027344,294.0859069824219,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610416065901,1.3001924870081892e-08,0.0010610285680741,-0.0331033766269683,0.0,0.0,0.0,-0.0112584233283996,60.0,11.59074592590332,-0.0,-7.675809854390536e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.957698785001412e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001048595659085,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.7448996307794e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001048595513566,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004974077455699,284.9501342773437,294.1499938964844,293.9932556152344,292.0173645019531,295.0408630371094,294.0653991699219,285.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610120370984,1.2998460974245065e-08,0.0010609989985823,-0.0330943129956722,0.0,0.0,0.0,-0.0112567069008946,60.0,11.557157516479492,-0.0,-7.675381397120874e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,9.957572910934688e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001048582344083,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,7.744800677755848e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001048582198563,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004974014591425,284.9549255371094,294.1499938964844,293.9540100097656,291.9931945800781,295.0206604003906,294.0248413085937,285.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609978344291,1.2996840048629112e-08,0.0010609849123284,-0.0330900736153125,0.0,0.0,0.0,-0.0112559022381901,60.0,11.49159812927246,-0.0,-7.67518102406939e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,9.957572910934688e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001048582344083,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,7.744800677755848e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001048582198563,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004974014591425,284.9549255371094,294.1499938964844,293.9540100097656,291.9931945800781,295.0206604003906,294.0248413085937,285.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609978344291,1.2996840048629112e-08,0.0010609849123284,-0.0330900736153125,0.0,0.0,0.0,-0.0112559022381901,60.0,11.49159812927246,-0.0,-7.67518102406939e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.958183363778517e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0001048646590788,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.745275797788054e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0001048646445269,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,0.0004974319599568,284.95977783203125,294.1499938964844,293.9159851074219,291.97027587890625,295.0001220703125,293.9852294921875,285.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061062561348,1.3004399335159178e-08,0.001061049522832,-0.0331098511815071,0.0,0.0,0.0,-0.0112596489489078,60.0,11.428909301757812,-0.0,-7.67611609830965e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.958183363778517e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0001048646590788,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.745275797788054e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0001048646445269,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,0.0004974319599568,284.95977783203125,294.1499938964844,293.9159851074219,291.97027587890625,295.0001220703125,293.9852294921875,285.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061062561348,1.3004399335159178e-08,0.001061049522832,-0.0331098511815071,0.0,0.0,0.0,-0.0112596489489078,60.0,11.428909301757812,-0.0,-7.67611609830965e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.95952432276681e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001048787817126,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.746318442514166e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001048787598847,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004974989569745,284.9646911621094,294.1499938964844,293.8793334960937,291.94879150390625,294.9792785644531,293.9466247558594,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612049372866,1.3021058009599074e-08,0.0010611918987706,-0.0331534333527088,0.0,0.0,0.0,-0.0112679079174995,60.0,11.36927890777588,-0.0,-7.67817738278609e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
