time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.95952432276681e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001048787817126,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.746318442514166e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001048787598847,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004974989569745,284.9646911621094,294.1499938964844,293.8793334960937,291.94879150390625,294.9792785644531,293.9466247558594,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612049372866,1.3021058009599074e-08,0.0010611918987706,-0.0331534333527088,0.0,0.0,0.0,-0.0112679079174995,60.0,11.36927890777588,-0.0,-7.67817738278609e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.961710748029871e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001049018028425,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.74801810621284e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001049017810146,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0004976081545464,284.9696960449219,294.1499938964844,293.84423828125,291.9288635253906,294.9581604003906,293.9092712402344,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614375350996,1.3048253144631872e-08,0.0010614244965836,-0.0332245826721191,0.0,0.0,0.0,-0.0112813897430896,60.0,11.313204765319824,-0.0,-7.681543223725384e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.961710748029871e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001049018028425,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.74801810621284e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001049017810146,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0004976081545464,284.9696960449219,294.1499938964844,293.84423828125,291.9288635253906,294.9581604003906,293.9092712402344,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614375350996,1.3048253144631872e-08,0.0010614244965836,-0.0332245826721191,0.0,0.0,0.0,-0.0112813897430896,60.0,11.313204765319824,-0.0,-7.681543223725384e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.963156480807812e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0001049170241458,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,7.749142241664231e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001049170023179,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0004976803902536,284.97222900390625,294.1499938964844,293.82733154296875,291.9195251464844,294.947509765625,293.89117431640625,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615915525704,1.3066241422166058e-08,0.0010615785140544,-0.0332716405391693,0.0,0.0,0.0,-0.0112903080880641,60.0,11.286735534667969,-0.0,-7.683770064659259e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,9.964806667994708e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001049343991326,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.750425720587373e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001049343845807,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0004977628123015,284.9747619628906,294.1499938964844,293.8108825683594,291.9106750488281,294.9367980957031,293.8734130859375,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617673397064,1.3086782324478465e-08,0.0010617543011903,-0.0333253815770149,0.0,0.0,0.0,-0.011300491169095,60.0,11.261236190795898,-0.0,-7.686313097110542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.968708764063194e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001049754864652,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.753460522508249e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001049754719133,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0004979576915502,284.9798889160156,294.1499938964844,293.7794189453125,291.89434814453125,294.9152526855469,293.8388977050781,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621822439134,1.3135355025895024e-08,0.001062169088982,-0.0334524549543857,0.0,0.0,0.0,-0.0113245686516165,60.0,11.21294403076172,-0.0,-7.692327841368751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.968708764063194e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001049754864652,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.753460522508249e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001049754719133,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0004979576915502,284.9798889160156,294.1499938964844,293.7794189453125,291.89434814453125,294.9152526855469,293.8388977050781,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621822439134,1.3135355025895024e-08,0.001062169088982,-0.0334524549543857,0.0,0.0,0.0,-0.0113245686516165,60.0,11.21294403076172,-0.0,-7.692327841368751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.973588748835029e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001050268692779,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.757255661999807e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.000105026854726,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0004982014652341,284.985107421875,294.1499938964844,293.75,291.880126953125,294.8935241699219,293.80615234375,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627018054947,1.3196113535229873e-08,0.0010626886505633,-0.0336114056408405,0.0,0.0,0.0,-0.0113546894863247,60.0,11.169510841369627,-0.0,-7.699855331111395e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.973588748835029e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001050268692779,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.757255661999807e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.000105026854726,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0004982014652341,284.985107421875,294.1499938964844,293.75,291.880126953125,294.8935241699219,293.80615234375,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627018054947,1.3196113535229873e-08,0.0010626886505633,-0.0336114056408405,0.0,0.0,0.0,-0.0113546894863247,60.0,11.169510841369627,-0.0,-7.699855331111395e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.97914539766498e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.000105085389805,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.761577580822632e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001050853679771,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.000498479057569,284.9903869628906,294.1499938964844,293.721923828125,291.8681030273437,294.8716735839844,293.7750549316406,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632935445755,1.3265307075016608e-08,0.0010632802732288,-0.033792421221733,0.0,0.0,0.0,-0.0113889910280704,60.0,11.130839347839355,-0.0,-7.708432292474755e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.97914539766498e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.000105085389805,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.761577580822632e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001050853679771,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.000498479057569,284.9903869628906,294.1499938964844,293.721923828125,291.8681030273437,294.8716735839844,293.7750549316406,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632935445755,1.3265307075016608e-08,0.0010632802732288,-0.033792421221733,0.0,0.0,0.0,-0.0113889910280704,60.0,11.130839347839355,-0.0,-7.708432292474755e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.984920325223356e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001051461949828,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,7.766069029457867e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001051461804308,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0004987675347365,284.9957275390625,294.1499938964844,293.6943359375,291.8582763671875,294.8497009277344,293.74517822265625,285.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639084503054,1.3337216664410793e-08,0.0010638951789587,-0.0339805409312248,0.0,0.0,0.0,-0.0114246401935815,60.0,11.096590995788574,-0.0,-7.717351024894016e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.984920325223356e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001051461949828,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,7.766069029457867e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001051461804308,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0004987675347365,284.9957275390625,294.1499938964844,293.6943359375,291.8582763671875,294.8497009277344,293.74517822265625,285.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639084503054,1.3337216664410793e-08,0.0010638951789587,-0.0339805409312248,0.0,0.0,0.0,-0.0114246401935815,60.0,11.096590995788574,-0.0,-7.717351024894016e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.987873636418954e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001051772997016,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,7.768366049276665e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0001051772851496,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,0.0004989150329492,284.9984436035156,294.1499938964844,293.6807556152344,291.8541564941406,294.83868408203125,293.7306213378906,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064223004505,1.3373995244592152e-08,0.001064209616743,-0.0340767502784729,0.0,0.0,0.0,-0.0114428717643022,60.0,11.081215858459473,-0.0,-7.721914130343066e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.990828402806072e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0001052084044204,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,7.770663796691224e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0001052083898684,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004990626475773,285.00115966796875,294.1499938964844,293.66729736328125,291.8505554199219,294.82763671875,293.7162780761719,285.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645376751199,1.341078448291455e-08,0.0010645241709426,-0.0341729894280433,0.0,0.0,0.0,-0.0114611098542809,60.0,11.0668306350708,-0.0,-7.726480788505796e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.996684093493968e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0001052700754371,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.775218546157703e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001052700536092,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0004993551410734,285.0066223144531,294.1499938964844,293.6407470703125,291.84478759765625,294.8054504394531,293.6881103515625,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651611955836,1.3483708372064033e-08,0.0010651476914063,-0.034363754093647,0.0,0.0,0.0,-0.0114972619339823,60.0,11.040687561035156,-0.0,-7.735535234587587e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.996684093493968e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0001052700754371,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.775218546157703e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001052700536092,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0004993551410734,285.0066223144531,294.1499938964844,293.6407470703125,291.84478759765625,294.8054504394531,293.6881103515625,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651611955836,1.3483708372064033e-08,0.0010651476914063,-0.034363754093647,0.0,0.0,0.0,-0.0114972619339823,60.0,11.040687561035156,-0.0,-7.735535234587587e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.000100024321,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001053305968525,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.779688894515857e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001053305823006,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0004996422794647,285.0121765136719,294.1499938964844,293.61474609375,291.8408508300781,294.783203125,293.66064453125,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657733073458,1.3555284894550825e-08,0.0010657598031684,-0.0345509871840477,0.0,0.0,0.0,-0.0115327453240752,60.0,11.018231391906738,-0.0,-7.74442838746836e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.000100024321,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001053305968525,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.779688894515857e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001053305823006,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0004996422794647,285.0121765136719,294.1499938964844,293.61474609375,291.8408508300781,294.783203125,293.66064453125,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657733073458,1.3555284894550825e-08,0.0010657598031684,-0.0345509871840477,0.0,0.0,0.0,-0.0115327453240752,60.0,11.018231391906738,-0.0,-7.74442838746836e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0001000791016849,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,0.0001053882806445,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.783948967698961e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001053882660926,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0004999159136787,285.01776123046875,294.1499938964844,293.5892639160156,291.8386535644531,294.7608642578125,293.63385009765625,285.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663566645234,1.3623496109005373e-08,0.0010663430439308,-0.0347294174134731,0.0,0.0,0.0,-0.0115665607154369,60.0,10.999258041381836,-0.0,-7.752908004476924e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0001000791016849,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,0.0001053882806445,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.783948967698961e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001053882660926,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0004999159136787,285.01776123046875,294.1499938964844,293.5892639160156,291.8386535644531,294.7608642578125,293.63385009765625,285.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663566645234,1.3623496109005373e-08,0.0010663430439308,-0.0347294174134731,0.0,0.0,0.0,-0.0115665607154369,60.0,10.999258041381836,-0.0,-7.752908004476924e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001001302589429,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001054421518347,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.787927461322397e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0001054421372828,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0005001714453101,285.0234375,294.1499938964844,293.5643310546875,291.83807373046875,294.7384948730469,293.607666015625,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669014882296,1.3687199817979945e-08,0.0010668877512216,-0.0348960533738136,0.0,0.0,0.0,-0.0115981409326195,60.0,10.983383178710938,-0.0,-7.760831266523385e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001001302589429,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001054421518347,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.787927461322397e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0001054421372828,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0005001714453101,285.0234375,294.1499938964844,293.5643310546875,291.83807373046875,294.7384948730469,293.607666015625,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669014882296,1.3687199817979945e-08,0.0010668877512216,-0.0348960533738136,0.0,0.0,0.0,-0.0115981409326195,60.0,10.983383178710938,-0.0,-7.760831266523385e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0001001539494609,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001054670938174,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.789769733790308e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,0.0001054670792655,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0005002897814847,285.0263061523437,294.1499938964844,293.55206298828125,291.8383483886719,294.7272644042969,293.5948181152344,285.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671535274013,1.3716691782406087e-08,0.0010671397903934,-0.0349731966853141,0.0,0.0,0.0,-0.0116127608343958,60.0,10.976672172546388,-0.0,-7.764500509210849e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.000100176424894,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001054907625075,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,7.791518146404997e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001054907479556,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0005004020640626,285.0291748046875,294.1499938964844,293.5399169921875,291.8389892578125,294.716064453125,293.5821228027344,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673927608877,1.3744679172589258e-08,0.0010673790238797,-0.0350464060902595,0.0,0.0,0.0,-0.0116266347467899,60.0,10.9705810546875,-0.0,-7.76798430024428e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001002176286419,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001055341490427,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,7.794722478138283e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,0.0001055341344908,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0005006078863516,285.0349426269531,294.1499938964844,293.5160827636719,291.84130859375,294.6935729980469,293.5570983886719,285.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678317630663,1.3795978581754298e-08,0.001067817909643,-0.0351805873215198,0.0,0.0,0.0,-0.0116520673036575,60.0,10.959875106811523,-0.0,-7.774370658353291e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001002176286419,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001055341490427,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,7.794722478138283e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,0.0001055341344908,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0005006078863516,285.0349426269531,294.1499938964844,293.5160827636719,291.84130859375,294.6935729980469,293.5570983886719,285.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678317630663,1.3795978581754298e-08,0.001067817909643,-0.0351805873215198,0.0,0.0,0.0,-0.0116520673036575,60.0,10.959875106811523,-0.0,-7.774370658353291e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001002518911263,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001055702305166,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.797387661412358e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001055702159646,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0005007790168747,285.0408020019531,294.1499938964844,293.4927673339844,291.8448791503906,294.67108154296875,293.5326843261719,285.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681964922696,1.3838631574003557e-08,0.0010681826388463,-0.0352921523153781,0.0,0.0,0.0,-0.0116732120513916,60.0,10.95151710510254,-0.0,-7.779682675845835e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001002518911263,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001055702305166,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.797387661412358e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001055702159646,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0005007790168747,285.0408020019531,294.1499938964844,293.4927673339844,291.8448791503906,294.67108154296875,293.5326843261719,285.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681964922696,1.3838631574003557e-08,0.0010681826388463,-0.0352921523153781,0.0,0.0,0.0,-0.0116732120513916,60.0,10.95151710510254,-0.0,-7.779682675845835e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001002794888336,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001055992834153,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.799533341312781e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001055992688634,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0005009168526157,285.04669189453125,294.1499938964844,293.4700012207031,291.849609375,294.6485900878906,293.50885009765625,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684900917112,1.3872972104422844e-08,0.0010684762382879,-0.0353819765150547,0.0,0.0,0.0,-0.0116902366280555,60.0,10.945112228393556,-0.0,-7.78396014311511e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001002794888336,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001055992834153,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.799533341312781e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001055992688634,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0005009168526157,285.04669189453125,294.1499938964844,293.4700012207031,291.849609375,294.6485900878906,293.50885009765625,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684900917112,1.3872972104422844e-08,0.0010684762382879,-0.0353819765150547,0.0,0.0,0.0,-0.0116902366280555,60.0,10.945112228393556,-0.0,-7.78396014311511e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001002994249574,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.000105620281829,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,7.801083847880363e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001056202672771,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0005010164459235,285.0526428222656,294.1499938964844,293.44781494140625,291.8553771972656,294.6260681152344,293.4856262207031,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687023168429,1.3897775374971388e-08,0.0010686883470043,-0.0354468524456024,0.0,0.0,0.0,-0.0117025319486856,60.0,10.94041347503662,-0.0,-7.787051004015667e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001002994249574,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.000105620281829,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,7.801083847880363e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001056202672771,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0005010164459235,285.0526428222656,294.1499938964844,293.44781494140625,291.8553771972656,294.6260681152344,293.4856262207031,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687023168429,1.3897775374971388e-08,0.0010686883470043,-0.0354468524456024,0.0,0.0,0.0,-0.0117025319486856,60.0,10.94041347503662,-0.0,-7.787051004015667e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001003060606308,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001056272667483,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.801599713275209e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001056272521964,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0005010496242903,285.0556335449219,294.1499938964844,293.4369201660156,291.858642578125,294.6148376464844,293.4742736816406,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687726316973,1.3906025664311984e-08,0.001068758778274,-0.0354684293270111,0.0,0.0,0.0,-0.0117066213861107,60.0,10.938714981079102,-0.0,-7.788079159354312e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001003109864541,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0001056324545061,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.801982428645715e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001056324399542,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0005010741879232,285.05865478515625,294.1499938964844,293.4261779785156,291.8620910644531,294.60357666015625,293.4630432128906,285.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688247857615,1.3912140772731618e-08,0.0010688108159229,-0.0354844257235527,0.0,0.0,0.0,-0.0117096519097685,60.0,10.937318801879885,-0.0,-7.788841571709781e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001003158758976,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001056375986081,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.802362961228937e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001056375840562,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0005010986351408,285.064697265625,294.1499938964844,293.4051513671875,291.86962890625,294.58111572265625,293.44097900390625,285.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877056241,1.3918197261375552e-08,0.0010688630864024,-0.035500269383192,0.0,0.0,0.0,-0.0117126572877168,60.0,10.935178756713867,-0.0,-7.78959616809516e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001003158758976,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001056375986081,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.802362961228937e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001056375840562,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0005010986351408,285.064697265625,294.1499938964844,293.4051513671875,291.86962890625,294.58111572265625,293.44097900390625,285.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877056241,1.3918197261375552e-08,0.0010688630864024,-0.035500269383192,0.0,0.0,0.0,-0.0117126572877168,60.0,10.935178756713867,-0.0,-7.78959616809516e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.000100311517599,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001056330074789,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.802023901604116e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0001056329929269,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005010768654756,285.07080078125,294.1499938964844,293.3846740722656,291.8778686523437,294.5586853027344,293.4195556640625,285.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688301408663,1.39127260823102e-08,0.001068816287443,-0.0354859568178653,0.0,0.0,0.0,-0.011709944345057,60.0,10.934057235717772,-0.0,-7.78891404706883e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.000100311517599,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001056330074789,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.802023901604116e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0001056329929269,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005010768654756,285.07080078125,294.1499938964844,293.3846740722656,291.8778686523437,294.5586853027344,293.4195556640625,285.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688301408663,1.39127260823102e-08,0.001068816287443,-0.0354859568178653,0.0,0.0,0.0,-0.011709944345057,60.0,10.934057235717772,-0.0,-7.78891404706883e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
