time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.00010029967234,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001056205364875,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,7.801102037774399e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001056205219356,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0005010177264921,285.07696533203125,294.1499938964844,293.36474609375,291.88671875,294.53631591796875,293.398681640625,285.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687037138268,1.3897933470730097e-08,0.0010686898604035,-0.0354472659528255,0.0,0.0,0.0,-0.0117026111111044,60.0,10.933701515197754,-0.0,-7.787070899212267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.00010029967234,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001056205364875,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,7.801102037774399e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001056205219356,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0005010177264921,285.07696533203125,294.1499938964844,293.36474609375,291.88671875,294.53631591796875,293.398681640625,285.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687037138268,1.3897933470730097e-08,0.0010686898604035,-0.0354472659528255,0.0,0.0,0.0,-0.0117026111111044,60.0,10.933701515197754,-0.0,-7.787070899212267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001002795615931,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001055993488989,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,7.79953770688735e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.000105599341623,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0005009172018617,285.0831604003906,294.1499938964844,293.345458984375,291.8960266113281,294.5140075683594,293.3784484863281,285.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684890439733,1.3872834436767788e-08,0.00106847519055,-0.0353816151618957,0.0,0.0,0.0,-0.0116901686415076,60.0,10.933890342712402,-0.0,-7.783943090089451e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001002795615931,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001055993488989,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,7.79953770688735e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.000105599341623,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0005009172018617,285.0831604003906,294.1499938964844,293.345458984375,291.8960266113281,294.5140075683594,293.3784484863281,285.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684890439733,1.3872834436767788e-08,0.00106847519055,-0.0353816151618957,0.0,0.0,0.0,-0.0116901686415076,60.0,10.933890342712402,-0.0,-7.783943090089451e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0001002661811071,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.000105585262645,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.798497244948521e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.000105585255369,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0005008504376746,285.0862731933594,294.1499938964844,293.33599853515625,291.9008483886719,294.5028686523437,293.3686218261719,285.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683462023735,1.3856150005153722e-08,0.0010683323489502,-0.0353379733860492,0.0,0.0,0.0,-0.0116818966343998,60.0,10.934158325195312,-0.0,-7.781864752587353e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001002512435661,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0001055695320246,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,7.797335274517536e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001055695174727,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0005007757572457,285.08941650390625,294.1499938964844,293.32672119140625,291.90576171875,294.49176025390625,293.3589172363281,285.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681867133826,1.3837514245551574e-08,0.0010681728599593,-0.0352892316877841,0.0,0.0,0.0,-0.0116726569831371,60.0,10.93448543548584,-0.0,-7.779543409469626e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001002170538413,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.0001055335233104,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.794675184413791e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001055335087585,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0005006049759685,285.095703125,294.1499938964844,293.30859375,291.9157409667969,294.4696044921875,293.33984375,285.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678225662559,1.3794877240513871e-08,0.0010678087128326,-0.0351777076721191,0.0,0.0,0.0,-0.0116515224799513,60.0,10.93519401550293,-0.0,-7.77423352360529e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001002170538413,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.0001055335233104,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.794675184413791e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001055335087585,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0005006049759685,285.095703125,294.1499938964844,293.30859375,291.9157409667969,294.4696044921875,293.33984375,285.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678225662559,1.3794877240513871e-08,0.0010678087128326,-0.0351777076721191,0.0,0.0,0.0,-0.0116515224799513,60.0,10.93519401550293,-0.0,-7.77423352360529e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001001746859401,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001054889071383,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,7.791380630806088e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001054888998623,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0005003933911211,285.1020202636719,294.1499938964844,293.29107666015625,291.9259338378906,294.4475402832031,293.3214416503906,285.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673707583919,1.3742057269894305e-08,0.0010673570213839,-0.0350395441055297,0.0,0.0,0.0,-0.0116253374144434,60.0,10.935823440551758,-0.0,-7.76765745058583e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001001746859401,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001054889071383,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,7.791380630806088e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001054888998623,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0005003933911211,285.1020202636719,294.1499938964844,293.29107666015625,291.9259338378906,294.4475402832031,293.3214416503906,285.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673707583919,1.3742057269894305e-08,0.0010673570213839,-0.0350395441055297,0.0,0.0,0.0,-0.0116253374144434,60.0,10.935823440551758,-0.0,-7.76765745058583e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001001262571662,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001054379099514,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.787613139953464e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0001054378953995,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0005001514218747,285.1083984375,294.1499938964844,293.274169921875,291.9361572265625,294.42559814453125,293.3036193847656,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668544564396,1.3681676236387833e-08,0.0010668408358469,-0.0348816029727458,0.0,0.0,0.0,-0.0115954037755727,60.0,10.936309814453123,-0.0,-7.760144171697902e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001001262571662,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001054379099514,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.787613139953464e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0001054378953995,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0005001514218747,285.1083984375,294.1499938964844,293.274169921875,291.9361572265625,294.42559814453125,293.3036193847656,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668544564396,1.3681676236387833e-08,0.0010668408358469,-0.0348816029727458,0.0,0.0,0.0,-0.0115954037755727,60.0,10.936309814453123,-0.0,-7.760144171697902e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001000714037218,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001053801461239,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,7.783346518408507e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.000105380131572,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004998774384148,285.11480712890625,294.1499938964844,293.2578430175781,291.94635009765625,294.4037475585937,293.28643798828125,285.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066269702278,1.3613295379855115e-08,0.0010662560816854,-0.0347027331590652,0.0,0.0,0.0,-0.0115615054965019,60.0,10.936397552490234,-0.0,-7.75163968569359e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001000714037218,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001053801461239,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,7.783346518408507e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.000105380131572,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004998774384148,285.11480712890625,294.1499938964844,293.2578430175781,291.94635009765625,294.4037475585937,293.28643798828125,285.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066269702278,1.3613295379855115e-08,0.0010662560816854,-0.0347027331590652,0.0,0.0,0.0,-0.0115615054965019,60.0,10.936397552490234,-0.0,-7.75163968569359e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0001000414195004,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001053485684678,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.781014573993161e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001053485539159,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004997276701033,285.1180419921875,294.1499938964844,293.2499389648437,291.9513854980469,294.39288330078125,293.27813720703125,285.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659500258043,1.3575919055597296e-08,0.0010659364052116,-0.0346049666404724,0.0,0.0,0.0,-0.0115429759025573,60.0,10.9362154006958,-0.0,-7.74699273620172e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001000103511614,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001053158484864,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.77859750087373e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0001053158339345,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004995724302716,285.12127685546875,294.1499938964844,293.2421569824219,291.9563903808594,294.382080078125,293.2699890136719,286.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065618591383,1.3537186482892594e-08,0.0010656050872057,-0.0345036461949348,0.0,0.0,0.0,-0.0115237738937139,60.0,10.935894966125488,-0.0,-7.74217951970968e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.994531865231691e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001052473671734,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.773539255140349e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001052473526215,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004992476315237,285.12774658203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3605041503906,293.2539978027344,286.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649258038029,1.3456125103061822e-08,0.0010649122996255,-0.034291598945856,0.0,0.0,0.0,-0.011483590118587,60.0,10.934846878051758,-0.0,-7.732109708058489e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.994531865231691e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001052473671734,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.773539255140349e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001052473526215,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004992476315237,285.12774658203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3605041503906,293.2539978027344,286.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649258038029,1.3456125103061822e-08,0.0010649122996255,-0.034291598945856,0.0,0.0,0.0,-0.011483590118587,60.0,10.934846878051758,-0.0,-7.732109708058489e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.987471275962888e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001051730068866,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.768047362333164e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001051729996106,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0004988948930986,285.13427734375,294.1499938964844,293.212646484375,291.9756164550781,294.33905029296875,293.2386474609375,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641731787472,1.3368117279810576e-08,0.0010641597909852,-0.0340613722801208,0.0,0.0,0.0,-0.011439960449934,60.0,10.932830810546877,-0.0,-7.721185113496176e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.987471275962888e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001051730068866,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.768047362333164e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001051729996106,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0004988948930986,285.13427734375,294.1499938964844,293.212646484375,291.9756164550781,294.33905029296875,293.2386474609375,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641731787472,1.3368117279810576e-08,0.0010641597909852,-0.0340613722801208,0.0,0.0,0.0,-0.011439960449934,60.0,10.932830810546877,-0.0,-7.721185113496176e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.979965398088098e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.000105093968159,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.762209861539304e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001050939536071,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004985199775546,285.14080810546875,294.1499938964844,293.1988220214844,291.9845886230469,294.3178100585937,293.2239685058594,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633731726557,1.3274562782328305e-08,0.001063359901309,-0.033816635608673,0.0,0.0,0.0,-0.0113935815170407,60.0,10.929737091064451,-0.0,-7.709579818993006e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.979965398088098e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.000105093968159,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.762209861539304e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001050939536071,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004985199775546,285.14080810546875,294.1499938964844,293.1988220214844,291.9845886230469,294.3178100585937,293.2239685058594,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633731726557,1.3274562782328305e-08,0.001063359901309,-0.033816635608673,0.0,0.0,0.0,-0.0113935815170407,60.0,10.929737091064451,-0.0,-7.709579818993006e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.972068801289424e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001050108185154,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.756068225717172e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001050108039635,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004981255624443,285.1473999023437,294.1499938964844,293.1856689453125,291.9930114746094,294.29669189453125,293.2098999023437,286.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625316062942,1.317614817253343e-08,0.0010625183349475,-0.0335591733455657,0.0,0.0,0.0,-0.0113447932526469,60.0,10.92548656463623,-0.0,-7.697381221305477e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.972068801289424e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001050108185154,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.756068225717172e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001050108039635,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004981255624443,285.1473999023437,294.1499938964844,293.1856689453125,291.9930114746094,294.29669189453125,293.2098999023437,286.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625316062942,1.317614817253343e-08,0.0010625183349475,-0.0335591733455657,0.0,0.0,0.0,-0.0113447932526469,60.0,10.92548656463623,-0.0,-7.697381221305477e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.967943333322182e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001049673737725,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.752859528409317e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001049673592206,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.000497919449117,285.15069580078125,294.1499938964844,293.1793212890625,291.9969787597656,294.2862243652344,293.2031555175781,286.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620917892083,1.3124728859281733e-08,0.0010620786342769,-0.0334246568381786,0.0,0.0,0.0,-0.0113193029537796,60.0,10.92271900177002,-0.0,-7.691011916222126e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.96375092654489e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001049232232617,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.74959844420664e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001049232087098,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004977100761607,285.1540222167969,294.1499938964844,293.1731262207031,292.0007629394531,294.2758178710937,293.19659423828125,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616447543725,1.3072474658315514e-08,0.0010616317158564,-0.0332879498600959,0.0,0.0,0.0,-0.0112933972850441,60.0,10.919629096984863,-0.0,-7.684541714070292e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.955208224710076e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001048332633217,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.742954039713368e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001048332487698,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004972833557985,285.1606750488281,294.1499938964844,293.1612243652344,292.0077819824219,294.25506591796875,293.1837463378906,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607345029711,1.2966004270253961e-08,0.0010607215808704,-0.033009398728609,0.0,0.0,0.0,-0.0112406173720955,60.0,10.912662506103516,-0.0,-7.671366120121095e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.955208224710076e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001048332633217,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.742954039713368e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001048332487698,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004972833557985,285.1606750488281,294.1499938964844,293.1612243652344,292.0077819824219,294.25506591796875,293.1837463378906,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607345029711,1.2966004270253961e-08,0.0010607215808704,-0.033009398728609,0.0,0.0,0.0,-0.0112406173720955,60.0,10.912662506103516,-0.0,-7.671366120121095e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.94632500805892e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001047397163347,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.736044062767178e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001047397017828,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004968395805917,285.1673278808594,294.1499938964844,293.1499938964844,292.0138854980469,294.2345275878906,293.17156982421875,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597876971587,1.2855286612989404e-08,0.0010597748914733,-0.0327197313308715,0.0,0.0,0.0,-0.0111857298761606,60.0,10.903841972351074,-0.0,-7.657677514316674e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.94632500805892e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001047397163347,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.736044062767178e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001047397017828,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004968395805917,285.1673278808594,294.1499938964844,293.1499938964844,292.0138854980469,294.2345275878906,293.17156982421875,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597876971587,1.2855286612989404e-08,0.0010597748914733,-0.0327197313308715,0.0,0.0,0.0,-0.0111857298761606,60.0,10.903841972351074,-0.0,-7.657677514316674e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.93831708910875e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.00010465538071,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.729815843049437e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.000104655373434,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004964395775459,285.1740417480469,294.1499938964844,293.1401672363281,292.01910400390625,294.2142028808594,293.1602783203125,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589341400191,1.2755478451254021e-08,0.001058921450749,-0.03245859593153,0.0,0.0,0.0,-0.0111362505704164,60.0,10.893834114074709,-0.0,-7.645348176765766e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.93831708910875e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.00010465538071,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.729815843049437e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.000104655373434,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004964395775459,285.1740417480469,294.1499938964844,293.1401672363281,292.01910400390625,294.2142028808594,293.1602783203125,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589341400191,1.2755478451254021e-08,0.001058921450749,-0.03245859593153,0.0,0.0,0.0,-0.0111362505704164,60.0,10.893834114074709,-0.0,-7.645348176765766e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.932476677931844e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001045938843162,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.72527273511514e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001045938697643,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004961478407494,285.1807556152344,294.1499938964844,293.1323547363281,292.0234680175781,294.1941223144531,293.1502990722656,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583115508779,1.2682681571618561e-08,0.0010582988616079,-0.0322681292891502,0.0,0.0,0.0,-0.0111001618206501,60.0,10.883645057678224,-0.0,-7.636361942786608e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.932476677931844e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001045938843162,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.72527273511514e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001045938697643,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004961478407494,285.1807556152344,294.1499938964844,293.1323547363281,292.0234680175781,294.1941223144531,293.1502990722656,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583115508779,1.2682681571618561e-08,0.0010582988616079,-0.0322681292891502,0.0,0.0,0.0,-0.0111001618206501,60.0,10.883645057678224,-0.0,-7.636361942786608e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.930521628120914e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001045732933562,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.723752059973776e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001045732788043,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004960501682944,285.18414306640625,294.1499938964844,293.1291809082031,292.0253601074219,294.1842346191406,293.1460266113281,286.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581031674519,1.2658304626711473e-08,0.0010580904781818,-0.0322043485939502,0.0,0.0,0.0,-0.0110880769789218,60.0,10.878647804260254,-0.0,-7.6333535048434e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.928833605954424e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001045555109158,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.722438749624416e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001045555036398,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004959658253937,285.1875305175781,294.1499938964844,293.1264343261719,292.0270690917969,294.17437744140625,293.1420288085937,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579241206869,1.2637258350878255e-08,0.0010579115478321,-0.0321492813527584,0.0,0.0,0.0,-0.0110776489600539,60.0,10.873709678649902,-0.0,-7.630757181686931e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.926538041327149e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001045313401846,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.720653229625896e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001045313256327,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004958511563017,285.1943359375,294.1499938964844,293.12225341796875,292.0299072265625,294.15484619140625,293.135009765625,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576782515272,1.2608626143162384e-08,0.0010576655622571,-0.0320743657648563,0.0,0.0,0.0,-0.0110634490847587,60.0,10.864006042480469,-0.0,-7.627225073747469e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.926538041327149e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001045313401846,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.720653229625896e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001045313256327,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004958511563017,285.1943359375,294.1499938964844,293.12225341796875,292.0299072265625,294.15484619140625,293.135009765625,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576782515272,1.2608626143162384e-08,0.0010576655622571,-0.0320743657648563,0.0,0.0,0.0,-0.0110634490847587,60.0,10.864006042480469,-0.0,-7.627225073747469e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.925970516633242e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001045253593474,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.720211578998715e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001045253520715,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004958228091709,285.2011413574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1356506347656,293.1295471191406,286.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576174827292,1.260152693305372e-08,0.0010576047934591,-0.0320557914674282,0.0,0.0,0.0,-0.0110599286854267,60.0,10.854594230651855,-0.0,-7.626349685097011e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
