time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.925970516633242e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001045253593474,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.720211578998715e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001045253520715,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004958228091709,285.2011413574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1356506347656,293.1295471191406,286.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576174827292,1.260152693305372e-08,0.0010576047934591,-0.0320557914674282,0.0,0.0,0.0,-0.0110599286854267,60.0,10.854594230651855,-0.0,-7.626349685097011e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.926927305059507e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001045354365487,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.720955909462646e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001045354219968,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004958705976605,285.2080078125,294.1499938964844,293.1185913085937,292.0336608886719,294.1167907714844,293.12567138671875,286.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613419642093504e-08,0.0010577064240351,-0.0320869088172912,0.0,0.0,0.0,-0.0110658248886466,60.0,10.845452308654783,-0.0,-7.627816955846356e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.926927305059507e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001045354365487,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.720955909462646e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001045354219968,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004958705976605,285.2080078125,294.1499938964844,293.1185913085937,292.0336608886719,294.1167907714844,293.12567138671875,286.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613419642093504e-08,0.0010577064240351,-0.0320869088172912,0.0,0.0,0.0,-0.0110658248886466,60.0,10.845452308654783,-0.0,-7.627816955846356e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.929147199727596e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001045588142005,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.722682494204491e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001045588069246,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004959815414622,285.2148742675781,294.1499938964844,293.1187744140625,292.03466796875,294.0982666015625,293.12322998046875,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579554364085,1.2641057978157733e-08,0.0010579427471384,-0.032159224152565,0.0,0.0,0.0,-0.0110795265063643,60.0,10.83652687072754,-0.0,-7.631226139892534e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.929147199727596e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001045588142005,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.722682494204491e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001045588069246,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004959815414622,285.2148742675781,294.1499938964844,293.1187744140625,292.03466796875,294.0982666015625,293.12322998046875,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579554364085,1.2641057978157733e-08,0.0010579427471384,-0.032159224152565,0.0,0.0,0.0,-0.0110795265063643,60.0,10.83652687072754,-0.0,-7.631226139892534e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.930809028446674e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001045763128786,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.723975431872532e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0001045763056026,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004960645455867,285.2183532714844,294.1499938964844,293.11932373046875,292.03497314453125,294.0892028808594,293.1227111816406,286.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581323876976,1.2661750758979906e-08,0.0010581198148429,-0.0322133675217628,0.0,0.0,0.0,-0.0110897850245237,60.0,10.832136154174805,-0.0,-7.633779119942119e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.932628745445982e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001045954777509,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.72539060562849e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.000104595463199,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004961554077453,285.2218017578125,294.1499938964844,293.1201477050781,292.0351257324219,294.0802001953125,293.1224365234375,286.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583268012851,1.2684409078644876e-08,0.001058314112015,-0.0322726517915725,0.0,0.0,0.0,-0.0111010205000638,60.0,10.827773094177246,-0.0,-7.636575105607335e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.93672219919972e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0001046385805238,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.728573837084696e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001046385659719,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004963598912581,285.228759765625,294.1499938964844,293.1224975585937,292.0351257324219,294.0624084472656,293.1224365234375,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587619617581,1.2735384302686724e-08,0.001058749272488,-0.0324060246348381,0.0,0.0,0.0,-0.0111262872815132,60.0,10.819074630737305,-0.0,-7.642866961532492e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.93672219919972e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0001046385805238,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.728573837084696e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001046385659719,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004963598912581,285.228759765625,294.1499938964844,293.1224975585937,292.0351257324219,294.0624084472656,293.1224365234375,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587619617581,1.2735384302686724e-08,0.001058749272488,-0.0324060246348381,0.0,0.0,0.0,-0.0111262872815132,60.0,10.819074630737305,-0.0,-7.642866961532492e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.941788448486476e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001046919278451,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.732514495728537e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001046919205691,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004966129781678,285.2357177734375,294.1499938964844,293.1257629394531,292.0346984863281,294.0450439453125,293.1236877441406,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593015467748,1.2798483162157481e-08,0.0010592887410894,-0.0325711145997047,0.0,0.0,0.0,-0.0111575676128268,60.0,10.810348510742188,-0.0,-7.650659483715573e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.941788448486476e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001046919278451,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.732514495728537e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001046919205691,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004966129781678,285.2357177734375,294.1499938964844,293.1257629394531,292.0346984863281,294.0450439453125,293.1236877441406,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593015467748,1.2798483162157481e-08,0.0010592887410894,-0.0325711145997047,0.0,0.0,0.0,-0.0111575676128268,60.0,10.810348510742188,-0.0,-7.650659483715573e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.947444050339982e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001047514815581,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.736912812106311e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0001047514742822,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004968954599462,285.24273681640625,294.1499938964844,293.1297302246094,292.0339050292969,294.0280456542969,293.1259155273437,286.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599039960652,1.2868927257159156e-08,0.0010598910739645,-0.0327554196119308,0.0,0.0,0.0,-0.0111924894154071,60.0,10.801573753356934,-0.0,-7.659363632228634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.947444050339982e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001047514815581,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.736912812106311e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0001047514742822,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004968954599462,285.24273681640625,294.1499938964844,293.1297302246094,292.0339050292969,294.0280456542969,293.1259155273437,286.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599039960652,1.2868927257159156e-08,0.0010598910739645,-0.0327554196119308,0.0,0.0,0.0,-0.0111924894154071,60.0,10.801573753356934,-0.0,-7.659363632228634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.950614185072482e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001047848636517,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.739378634141758e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001047848563757,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004970538429915,285.24639892578125,294.1499938964844,293.1320495605469,292.0333557128906,294.0194091796875,293.1275329589844,286.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602417169138,1.2908410340628508e-08,0.0010602287948131,-0.0328587181866169,0.0,0.0,0.0,-0.0112120639532804,60.0,10.796941757202148,-0.0,-7.664244350280569e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.95354275801219e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.000104815706436,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,7.741656008874997e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.00010481569916,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004972001188434,285.2497863769531,294.1499938964844,293.13427734375,292.03277587890625,294.0114440917969,293.1290283203125,286.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605534771457,1.2944889604682432e-08,0.001060540555045,-0.0329541563987731,0.0,0.0,0.0,-0.0112301474437117,60.0,10.7926664352417,-0.0,-7.668754875567174e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.956729627447204e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001048492558766,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.744134200038388e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001048492486006,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.000497359316796,285.2532958984375,294.1499938964844,293.1367492675781,292.0321044921875,294.0033569335937,293.13092041015625,286.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608929442241,1.2984578745545152e-08,0.0010608800221234,-0.0330579951405525,0.0,0.0,0.0,-0.0112498234957456,60.0,10.788107872009276,-0.0,-7.673664015328542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.959941235138103e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001048830818035,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.746632763883099e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001048830745276,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004975197371095,285.2568664550781,294.1499938964844,293.1392822265625,292.0313720703125,293.9953308105469,293.1329345703125,286.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612352052703,1.3024584966103704e-08,0.0010612221667543,-0.0331626608967781,0.0,0.0,0.0,-0.011269656009972,60.0,10.783502578735352,-0.0,-7.678614366568581e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.966402285499498e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001049511192832,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.751657540211454e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001049511120072,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004978424985893,285.2639465332031,294.1499938964844,293.1445617675781,292.0297546386719,293.9795227050781,293.1372375488281,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619232198223,1.310506458906957e-08,0.0010619101813063,-0.0333732105791568,0.0,0.0,0.0,-0.011309552937746,60.0,10.774160385131836,-0.0,-7.688576886266675e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.966402285499498e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001049511192832,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.751657540211454e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001049511120072,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004978424985893,285.2639465332031,294.1499938964844,293.1445617675781,292.0297546386719,293.9795227050781,293.1372375488281,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619232198223,1.310506458906957e-08,0.0010619101813063,-0.0333732105791568,0.0,0.0,0.0,-0.011309552937746,60.0,10.774160385131836,-0.0,-7.688576886266675e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.972822590498254e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001050187202054,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.756651029922068e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001050187129294,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004981631645932,285.2710876464844,294.1499938964844,293.1499938964844,292.0279541015625,293.964111328125,293.1419677734375,286.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626070434227,1.3185031733087273e-08,0.0010625938884913,-0.0335824154317379,0.0,0.0,0.0,-0.0113491956144571,60.0,10.764399528503418,-0.0,-7.69848185200317e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.972822590498254e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001050187202054,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.756651029922068e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001050187129294,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004981631645932,285.2710876464844,294.1499938964844,293.1499938964844,292.0279541015625,293.964111328125,293.1419677734375,286.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626070434227,1.3185031733087273e-08,0.0010625938884913,-0.0335824154317379,0.0,0.0,0.0,-0.0113491956144571,60.0,10.764399528503418,-0.0,-7.69848185200317e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.9790129752364e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001050839055096,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.761465531075373e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001050838982337,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.000498472363688,285.2782287597656,294.1499938964844,293.1554260253906,292.0260009765625,293.9490966796875,293.1469421386719,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632664198055,1.3262137166236698e-08,0.0010632531484588,-0.0337841287255287,0.0,0.0,0.0,-0.011387419886887,60.0,10.75421142578125,-0.0,-7.70803936234188e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.9790129752364e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001050839055096,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.761465531075373e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001050838982337,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.000498472363688,285.2782287597656,294.1499938964844,293.1554260253906,292.0260009765625,293.9490966796875,293.1469421386719,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632664198055,1.3262137166236698e-08,0.0010632531484588,-0.0337841287255287,0.0,0.0,0.0,-0.011387419886887,60.0,10.75421142578125,-0.0,-7.70803936234188e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.984801727114244e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001051448707585,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,7.76596789364703e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001051448634825,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004987615975551,285.2854309082031,294.1499938964844,293.16070556640625,292.02398681640625,293.9344177246094,293.15203857421875,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638830717653,1.3334243931240053e-08,0.0010638696840032,-0.0339727625250816,0.0,0.0,0.0,-0.0114231659099459,60.0,10.743528366088867,-0.0,-7.716982253214155e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.984801727114244e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001051448707585,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,7.76596789364703e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001051448634825,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004987615975551,285.2854309082031,294.1499938964844,293.16070556640625,292.02398681640625,293.9344177246094,293.15203857421875,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638830717653,1.3334243931240053e-08,0.0010638696840032,-0.0339727625250816,0.0,0.0,0.0,-0.0114231659099459,60.0,10.743528366088867,-0.0,-7.716982253214155e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.987413795897736e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001051723738783,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.76799934101291e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001051723666023,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0004988920409232,285.2890319824219,294.1499938964844,293.16326904296875,292.02294921875,293.9272766113281,293.1545715332031,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641610715538,1.3366773465861572e-08,0.0010641476837918,-0.0340578593313694,0.0,0.0,0.0,-0.0114392908290028,60.0,10.73790454864502,-0.0,-7.721018135953275e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.989906538976356e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001051986255333,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.76993838371709e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0001051986182574,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004990165471099,285.2926330566406,294.1499938964844,293.16571044921875,292.0219421386719,293.9201965332031,293.1570739746094,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644261492416,1.3397825959771126e-08,0.0010644127614796,-0.0341390930116176,0.0,0.0,0.0,-0.0114546827971935,60.0,10.732170104980469,-0.0,-7.724872119752035e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.994531865231691e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001052473235176,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.773534889565781e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001052473162417,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.000499247573316,285.29986572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9061889648437,293.1619873046875,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649192845448,1.3455426106645518e-08,0.0010649058967828,-0.0342897698283195,0.0,0.0,0.0,-0.0114832408726215,60.0,10.720414161682127,-0.0,-7.732023021844725e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.994531865231691e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001052473235176,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.773534889565781e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001052473162417,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.000499247573316,285.29986572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9061889648437,293.1619873046875,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649192845448,1.3455426106645518e-08,0.0010649058967828,-0.0342897698283195,0.0,0.0,0.0,-0.0114832408726215,60.0,10.720414161682127,-0.0,-7.732023021844725e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.99804979073815e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001052843726938,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.776271377224475e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001052843654179,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004994233022443,285.30712890625,294.1499938964844,293.1742553710937,292.0179748535156,293.892578125,293.16650390625,286.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652940254658,1.3499238171732486e-08,0.0010652805212885,-0.0344043783843517,0.0,0.0,0.0,-0.0115049602463841,60.0,10.707801818847656,-0.0,-7.737464358115177e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.99804979073815e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001052843726938,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.776271377224475e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001052843654179,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004994233022443,285.30712890625,294.1499938964844,293.1742553710937,292.0179748535156,293.892578125,293.16650390625,286.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652940254658,1.3499238171732486e-08,0.0010652805212885,-0.0344043783843517,0.0,0.0,0.0,-0.0115049602463841,60.0,10.707801818847656,-0.0,-7.737464358115177e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001000053453026,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001053105370374,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.778203871566802e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001053105297614,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004995474591851,285.3143920898437,294.1499938964844,293.177490234375,292.0161437988281,293.8792724609375,293.1705322265625,286.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065558521077,1.3530172537912222e-08,0.0010655450168997,-0.0344852991402149,0.0,0.0,0.0,-0.0115202963352203,60.0,10.694452285766602,-0.0,-7.741307683772902e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001000053453026,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001053105370374,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.778203871566802e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001053105297614,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004995474591851,285.3143920898437,294.1499938964844,293.177490234375,292.0161437988281,293.8792724609375,293.1705322265625,286.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065558521077,1.3530172537912222e-08,0.0010655450168997,-0.0344852991402149,0.0,0.0,0.0,-0.0115202963352203,60.0,10.694452285766602,-0.0,-7.741307683772902e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001000127449515,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.000105318329588,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.778779399814084e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.000105318322312,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004995844210498,285.3187866210937,294.1499938964844,293.17901611328125,292.01513671875,293.8714294433594,293.1725769042969,286.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3539380283589253e-08,0.0010656234808266,-0.0345093868672847,0.0,0.0,0.0,-0.0115248588845133,60.0,10.685941696166992,-0.0,-7.742451657577476e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001000175761873,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001053234154824,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.779154839226976e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001053234009305,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004996085190214,285.3217163085937,294.1499938964844,293.17987060546875,292.0144958496094,293.8662109375,293.1739501953125,286.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656886734068,1.3545387922420105e-08,0.0010656751692295,-0.0345251001417636,0.0,0.0,0.0,-0.0115278391167521,60.0,10.680268287658691,-0.0,-7.74319843799276e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001000166375888,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001053224332281,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.779082079650834e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0001053224186762,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0004996038624085,285.32537841796875,294.1499938964844,293.1806945800781,292.0137634277344,293.8598327636719,293.1752624511719,286.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656781960278,1.354421463872768e-08,0.0010656646918505,-0.0345220305025577,0.0,0.0,0.0,-0.0115272542461752,60.0,10.6727294921875,-0.0,-7.743052776731929e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001000130359898,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001053186351782,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.778801955282688e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0001053186279023,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004995858762413,285.3290405273437,294.1499938964844,293.18121337890625,292.0130920410156,293.8534851074219,293.1764221191406,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353971335049664e-08,0.0010656262747943,-0.0345102585852146,0.0,0.0,0.0,-0.011525023728609,60.0,10.66500186920166,-0.0,-7.742493579598887e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.999625763157384e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001053009618772,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.777496648486704e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001053009546012,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0004995020572096,285.3363647460937,294.1499938964844,293.1814270019531,292.011962890625,293.8409423828125,293.1781921386719,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654629440978,1.3518781649679568e-08,0.0010654493235051,-0.0344555005431175,0.0,0.0,0.0,-0.0115146581083536,60.0,10.649004936218262,-0.0,-7.739892282643268e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.999625763157384e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001053009618772,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.777496648486704e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001053009546012,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0004995020572096,285.3363647460937,294.1499938964844,293.1814270019531,292.011962890625,293.8409423828125,293.1781921386719,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654629440978,1.3518781649679568e-08,0.0010654493235051,-0.0344555005431175,0.0,0.0,0.0,-0.0115146581083536,60.0,10.649004936218262,-0.0,-7.739892282643268e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
