time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.996318112825976e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001052661318681,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.774923869874328e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001052661245921,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004993368056602,285.3437194824219,294.1499938964844,293.1802978515625,292.0111694335937,293.8285827636719,293.1789855957031,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651088086888,1.3477549742901829e-08,0.0010650954209268,-0.0343476422131061,0.0,0.0,0.0,-0.0114942099899053,60.0,10.63211727142334,-0.0,-7.734770690603909e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.996318112825976e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001052661318681,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.774923869874328e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001052661245921,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004993368056602,285.3437194824219,294.1499938964844,293.1802978515625,292.0111694335937,293.8285827636719,293.1789855957031,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651088086888,1.3477549742901829e-08,0.0010650954209268,-0.0343476422131061,0.0,0.0,0.0,-0.0114942099899053,60.0,10.63211727142334,-0.0,-7.734770690603909e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.990583203034475e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001052057414199,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.770463707856834e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001052057341439,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004990503657609,285.35107421875,294.1499938964844,293.177734375,292.0107421875,293.81646728515625,293.1782531738281,286.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644976282492,1.34060753609333e-08,0.0010644842404872,-0.0341606698930263,0.0,0.0,0.0,-0.0114587778225541,60.0,10.613876342773438,-0.0,-7.725896011834267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.990583203034475e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001052057414199,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.770463707856834e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001052057341439,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004990503657609,285.35107421875,294.1499938964844,293.177734375,292.0107421875,293.81646728515625,293.1782531738281,286.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644976282492,1.34060753609333e-08,0.0010644842404872,-0.0341606698930263,0.0,0.0,0.0,-0.0114587778225541,60.0,10.613876342773438,-0.0,-7.725896011834267e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.983257041312754e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001051285871653,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.764765177853405e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001051285798894,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.000498684355989,285.35845947265625,294.1499938964844,293.1735534667969,292.0107727050781,293.8044128417969,293.1769104003906,286.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637170635163,1.3314763513960772e-08,0.0010637037921696,-0.0339218005537986,0.0,0.0,0.0,-0.0114135118201375,60.0,10.594915390014648,-0.0,-7.714565697369835e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.983257041312754e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001051285871653,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.764765177853405e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001051285798894,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.000498684355989,285.35845947265625,294.1499938964844,293.1735534667969,292.0107727050781,293.8044128417969,293.1769104003906,286.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637170635163,1.3314763513960772e-08,0.0010637037921696,-0.0339218005537986,0.0,0.0,0.0,-0.0114135118201375,60.0,10.594915390014648,-0.0,-7.714565697369835e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.978593880077824e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0001050794817274,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.761138112982735e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001050794744514,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004984514671377,285.3621520996094,294.1499938964844,293.1708374023437,292.0109558105469,293.7984619140625,293.175537109375,286.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632199700921,1.325665088813821e-08,0.0010632068151608,-0.0337697751820087,0.0,0.0,0.0,-0.0113847022876143,60.0,10.584853172302246,-0.0,-7.70735866240102e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.973391570383684e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001050247010425,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.757091952953488e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001050246937666,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004981915699318,285.3658447265625,294.1499938964844,293.16766357421875,292.0112609863281,293.7925109863281,293.1737670898437,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626657167449,1.319182185710588e-08,0.0010626525618135,-0.0336001776158809,0.0,0.0,0.0,-0.0113525642082095,60.0,10.574488639831545,-0.0,-7.699323845145045e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.961153409676626e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001048958220053,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.747572817606851e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001048958147293,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004975802730768,285.37322998046875,294.1499938964844,293.15985107421875,292.0122985839844,293.7807006835937,293.1690979003906,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613616323098,1.3039317181551269e-08,0.0010613485937938,-0.0332012027502059,0.0,0.0,0.0,-0.0112769622355699,60.0,10.55285358428955,-0.0,-7.680436908685807e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.961153409676626e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001048958220053,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.747572817606851e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001048958147293,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004975802730768,285.37322998046875,294.1499938964844,293.15985107421875,292.0122985839844,293.7807006835937,293.1690979003906,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613616323098,1.3039317181551269e-08,0.0010613485937938,-0.0332012027502059,0.0,0.0,0.0,-0.0112769622355699,60.0,10.55285358428955,-0.0,-7.680436908685807e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.946335921995342e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001047397890943,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.736047700745985e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001047397818183,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004968401044607,285.3806457519531,294.1499938964844,293.1499938964844,292.0138854980469,293.7689819335937,293.1626281738281,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597826912999,1.2854672881701392e-08,0.0010597698856145,-0.0327181257307529,0.0,0.0,0.0,-0.0111854262650012,60.0,10.529869079589844,-0.0,-7.657601486243949e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.946335921995342e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001047397890943,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.736047700745985e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001047397818183,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004968401044607,285.3806457519531,294.1499938964844,293.1499938964844,292.0138854980469,293.7689819335937,293.1626281738281,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597826912999,1.2854672881701392e-08,0.0010597698856145,-0.0327181257307529,0.0,0.0,0.0,-0.0111854262650012,60.0,10.529869079589844,-0.0,-7.657601486243949e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.929432417266072e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001045617827912,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,7.722900772932917e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001045617755153,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004959957441315,285.3880310058594,294.1499938964844,293.1386413574219,292.01715087890625,293.7572631835937,293.1543884277344,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579815134406,1.2644042257647925e-08,0.0010579689405858,-0.0321670323610305,0.0,0.0,0.0,-0.0110810082405805,60.0,10.50664234161377,-0.0,-7.631594201029658e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.929432417266072e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001045617827912,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,7.722900772932917e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001045617755153,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004959957441315,285.3880310058594,294.1499938964844,293.1386413574219,292.01715087890625,293.7572631835937,293.1543884277344,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579815134406,1.2644042257647925e-08,0.0010579689405858,-0.0321670323610305,0.0,0.0,0.0,-0.0110810082405805,60.0,10.50664234161377,-0.0,-7.631594201029658e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.917144052451476e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001044323798851,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,7.713343075010926e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001044323726091,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0004953818861395,285.39306640625,294.1499938964844,293.1304016113281,292.0208740234375,293.74932861328125,293.1479797363281,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056672190316,1.2490915857199525e-08,0.0010566597338765,-0.0317663736641407,0.0,0.0,0.0,-0.0110050980001688,60.0,10.491853713989258,-0.0,-7.612714369997775e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.911157394526526e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001043693409883,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,7.70868718973361e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001043693337123,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004950828733853,285.3954467773437,294.1499938964844,293.1263732910156,292.0230407714844,293.7455749511719,293.1448059082031,286.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560342343524,1.2416323968977853e-08,0.0010560217779129,-0.0315711982548236,0.0,0.0,0.0,-0.0109681198373436,60.0,10.48523235321045,-0.0,-7.603526341881661e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,9.901497105602176e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001042676158249,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.701173308305442e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001042676085489,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0004946003318764,285.3991394042969,294.1499938964844,293.11993408203125,292.02685546875,293.73974609375,293.1395263671875,286.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550048900768,1.2295949147755893e-08,0.0010549925500527,-0.0312562212347984,0.0,0.0,0.0,-0.0109084444120526,60.0,10.475635528564451,-0.0,-7.588710104755594e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.891536319628358e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.000104162718344,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,7.69342586863786e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.000104162711068,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004941027727909,285.4028625488281,294.1499938964844,293.1132507324219,292.0312194824219,293.73388671875,293.1340026855469,286.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171829766316478e-08,0.0010539313079789,-0.0309314336627721,0.0,0.0,0.0,-0.0108469137921929,60.0,10.466711044311523,-0.0,-7.573447646791467e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.870676876744255e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001039430571836,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.677201938349754e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001039430499076,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004930607974529,285.4102478027344,294.1499938964844,293.0993347167969,292.0414733886719,293.7221984863281,293.12225341796875,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051720813848,1.1911911457218594e-08,0.0010517089394852,-0.0302512664347887,0.0,0.0,0.0,-0.0107180615887045,60.0,10.450790405273438,-0.0,-7.54153717252848e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.870676876744255e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001039430571836,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.677201938349754e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001039430499076,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004930607974529,285.4102478027344,294.1499938964844,293.0993347167969,292.0414733886719,293.7221984863281,293.12225341796875,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051720813848,1.1911911457218594e-08,0.0010517089394852,-0.0302512664347887,0.0,0.0,0.0,-0.0107180615887045,60.0,10.450790405273438,-0.0,-7.54153717252848e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.848717309068888e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001037118054227,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.660121627850458e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001037118054227,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0004919638158753,285.41766357421875,294.1499938964844,293.0845947265625,292.05352783203125,293.71044921875,293.1096496582031,286.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493808658793,1.1638280561498961e-08,0.0010493692243471,-0.0295351725071668,0.0,0.0,0.0,-0.0105824116617441,60.0,10.437284469604492,-0.0,-7.508015897883524e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.848717309068888e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001037118054227,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.660121627850458e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001037118054227,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0004919638158753,285.41766357421875,294.1499938964844,293.0845947265625,292.05352783203125,293.71044921875,293.1096496582031,286.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493808658793,1.1638280561498961e-08,0.0010493692243471,-0.0295351725071668,0.0,0.0,0.0,-0.0105824116617441,60.0,10.437284469604492,-0.0,-7.508015897883524e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.82571000349708e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001034695305861,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.642227137694135e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001034695233101,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004908145638182,285.425048828125,294.1499938964844,293.069091796875,292.0671691894531,293.6986694335937,293.09625244140625,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046929275617,1.135160232479393e-08,0.0010469178669154,-0.0287848860025405,0.0,0.0,0.0,-0.0104402936995029,60.0,10.425908088684082,-0.0,-7.472976193412252e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.82571000349708e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001034695305861,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.642227137694135e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001034695233101,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004908145638182,285.425048828125,294.1499938964844,293.069091796875,292.0671691894531,293.6986694335937,293.09625244140625,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046929275617,1.135160232479393e-08,0.0010469178669154,-0.0287848860025405,0.0,0.0,0.0,-0.0104402936995029,60.0,10.425908088684082,-0.0,-7.472976193412252e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.801852866075932e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001032183063216,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.623671990586445e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001032182990456,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004896228783763,285.4324645996094,294.1499938964844,293.0528564453125,292.0820617675781,293.6868591308594,293.0823059082031,286.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443873470649,1.1054342330396594e-08,0.0010443762876093,-0.0280068535357713,0.0,0.0,0.0,-0.0102929295971989,60.0,10.415860176086426,-0.0,-7.436729987375656e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.801852866075932e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001032183063216,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.623671990586445e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001032182990456,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004896228783763,285.4324645996094,294.1499938964844,293.0528564453125,292.0820617675781,293.6868591308594,293.0823059082031,286.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443873470649,1.1054342330396594e-08,0.0010443762876093,-0.0280068535357713,0.0,0.0,0.0,-0.0102929295971989,60.0,10.415860176086426,-0.0,-7.436729987375656e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,9.789583418751135e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001030890998663,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,7.614128844579682e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001030890925903,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0004890100099146,285.4361572265625,294.1499938964844,293.0444641113281,292.0899353027344,293.6809387207031,293.0750427246094,286.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430797701701,1.0901457514478352e-08,0.0010430689435452,-0.0276066809892654,0.0,0.0,0.0,-0.0102171376347541,60.0,10.411487579345703,-0.0,-7.418122294211571e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.7771298896987e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001029579580063,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.60444236220792e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,0.0001029579507303,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004883878864347,285.4398498535156,294.1499938964844,293.0359191894531,292.0980224609375,293.67498779296875,293.067626953125,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417528683319,1.0746284750950965e-08,0.0010417421581223,-0.0272005088627338,0.0,0.0,0.0,-0.0101402131840586,60.0,10.407431602478027,-0.0,-7.39925951620535e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.751725883688778e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001026904428726,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.584683771710843e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001026904355967,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.000487118930323,285.4472351074219,294.1499938964844,293.018310546875,292.1147766113281,293.6630249023437,293.0523376464844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390459792688,1.0429746843954037e-08,0.0010390355018898,-0.0263719111680984,0.0,0.0,0.0,-0.0099832918494939,60.0,10.400066375732422,-0.0,-7.360856102422987e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.751725883688778e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001026904428726,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.584683771710843e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001026904355967,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.000487118930323,285.4472351074219,294.1499938964844,293.018310546875,292.1147766113281,293.6630249023437,293.0523376464844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390459792688,1.0429746843954037e-08,0.0010390355018898,-0.0263719111680984,0.0,0.0,0.0,-0.0099832918494939,60.0,10.400066375732422,-0.0,-7.360856102422987e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,9.725894051371142e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001024184239213,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,7.564592669950798e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001024184166453,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0004858285828959,285.45458984375,294.1499938964844,293.00006103515625,292.1320495605469,293.6509704589844,293.0364990234375,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362934553995,1.0107886083687845e-08,0.0010362833272665,-0.0255293231457471,0.0,0.0,0.0,-0.0098237320780754,60.0,10.393495559692385,-0.0,-7.321909123447767e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,9.725894051371142e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001024184239213,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,7.564592669950798e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001024184166453,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0004858285828959,285.45458984375,294.1499938964844,293.00006103515625,292.1320495605469,293.6509704589844,293.0364990234375,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362934553995,1.0107886083687845e-08,0.0010362833272665,-0.0255293231457471,0.0,0.0,0.0,-0.0098237320780754,60.0,10.393495559692385,-0.0,-7.321909123447767e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.699851943878456e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001021441785269,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.544337131548673e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001021441712509,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004845276998821,285.46197509765625,294.1499938964844,292.9812316894531,292.1496276855469,293.63885498046875,293.0201110839844,286.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335184633731,9.783395427120922e-09,0.0010335086844861,-0.0246797986328601,0.0,0.0,0.0,-0.0096628684550523,60.0,10.38743019104004,-0.0,-7.282748981651822e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.699851943878456e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001021441785269,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.544337131548673e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001021441712509,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004845276998821,285.46197509765625,294.1499938964844,292.9812316894531,292.1496276855469,293.63885498046875,293.0201110839844,286.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335184633731,9.783395427120922e-09,0.0010335086844861,-0.0246797986328601,0.0,0.0,0.0,-0.0096628684550523,60.0,10.38743019104004,-0.0,-7.282748981651822e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.680054790806024e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001019357077893,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.528939022449777e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0001019357005134,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004835388099309,285.4675598144531,294.1499938964844,292.96649169921875,292.1630249023437,293.6295471191406,293.0072937011719,286.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314090177416,9.536727851866544e-09,0.0010313994716852,-0.0240339804440736,0.0,0.0,0.0,-0.0095405848696827,60.0,10.383055686950684,-0.0,-7.253050426925256e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.67381929513067e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001018700495478,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,7.524089596699923e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0001018700422719,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004832273407373,285.4693298339844,294.1499938964844,292.9617919921875,292.167236328125,293.6265869140625,293.00323486328125,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307446355,9.459035332781696e-09,0.0010307352058589,-0.0238305609673261,0.0,0.0,0.0,-0.0095020690932869,60.0,10.38166618347168,-0.0,-7.243708921578218e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.660924115451051e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0001017342510749,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,7.514059689128771e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.000101734243799,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0004825831856578,285.4729919433594,294.1499938964844,292.9518737792969,292.17596435546875,293.62042236328125,292.9945678710937,286.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293705854564,9.298360303944264e-09,0.0010293612722307,-0.023409865796566,0.0,0.0,0.0,-0.0094224158674478,60.0,10.37879467010498,-0.0,-7.224409159789502e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.648106060922146e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,0.0001015992675093,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.504090172005817e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001015992675093,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004819429013878,285.4766540527344,294.1499938964844,292.9418334960937,292.18463134765625,293.6141967773437,292.9857788085937,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280050337314,9.138648948692207e-09,0.0010279959533363,-0.0229916796088218,0.0,0.0,0.0,-0.009343241341412,60.0,10.37589168548584,-0.0,-7.205250085462468e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.622958168620244e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.00010133444448,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.484530215151608e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.00010133444448,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004806866927538,285.4839782714844,294.1499938964844,292.9213562011719,292.2015686035156,293.6017150878906,292.9681091308594,286.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253250366076,8.825305819470941e-09,0.0010253161890432,-0.0221711955964565,0.0,0.0,0.0,-0.0091879023239016,60.0,10.37006950378418,-0.0,-7.167735560642542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
