time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.622958168620244e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.00010133444448,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.484530215151608e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.00010133444448,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004806866927538,285.4839782714844,294.1499938964844,292.9213562011719,292.2015686035156,293.6017150878906,292.9681091308594,286.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253250366076,8.825305819470941e-09,0.0010253161890432,-0.0221711955964565,0.0,0.0,0.0,-0.0091879023239016,60.0,10.37006950378418,-0.0,-7.167735560642542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.598407632438466e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.000101075915154,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,7.465435191988945e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001010759078781,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004794603446498,285.4913330078125,294.1499938964844,292.900390625,292.2178039550781,293.589111328125,292.9501342773437,286.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227088350802,8.51940917812044e-09,0.0010227003367617,-0.0213701650500297,0.0,0.0,0.0,-0.009036255069077,60.0,10.36371898651123,-0.0,-7.13120726913985e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.598407632438466e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.000101075915154,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,7.465435191988945e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001010759078781,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004794603446498,285.4913330078125,294.1499938964844,292.900390625,292.2178039550781,293.589111328125,292.9501342773437,286.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227088350802,8.51940917812044e-09,0.0010227003367617,-0.0213701650500297,0.0,0.0,0.0,-0.009036255069077,60.0,10.36371898651123,-0.0,-7.13120726913985e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.574207797413692e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001008210820145,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.446613017236814e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001008210747386,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0004782515170518,285.4986267089844,294.1499938964844,292.8789978027344,292.2331237792969,293.57635498046875,292.9317321777344,286.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201303521171,8.217888591843803e-09,0.0010201222030445,-0.0205805525183677,0.0,0.0,0.0,-0.0088867796584963,60.0,10.356125831604004,-0.0,-7.09529217601812e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.574207797413692e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001008210820145,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.446613017236814e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001008210747386,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0004782515170518,285.4986267089844,294.1499938964844,292.8789978027344,292.2331237792969,293.57635498046875,292.9317321777344,286.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201303521171,8.217888591843803e-09,0.0010201222030445,-0.0205805525183677,0.0,0.0,0.0,-0.0088867796584963,60.0,10.356125831604004,-0.0,-7.09529217601812e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.550519462209196e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001005716330837,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.428188837366179e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0001005716258077,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004770682426169,285.5059509277344,294.1499938964844,292.857177734375,292.24725341796875,293.5634460449219,292.9129943847656,286.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176062351092,7.922738021193254e-09,0.0010175983188673,-0.0198075864464044,0.0,0.0,0.0,-0.0087404605001211,60.0,10.347267150878906,-0.0,-7.060224049837417e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.550519462209196e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001005716330837,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.428188837366179e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0001005716258077,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004770682426169,285.5059509277344,294.1499938964844,292.857177734375,292.24725341796875,293.5634460449219,292.9129943847656,286.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176062351092,7.922738021193254e-09,0.0010175983188673,-0.0198075864464044,0.0,0.0,0.0,-0.0087404605001211,60.0,10.347267150878906,-0.0,-7.060224049837417e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.538833546685056e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001004485748126,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.419099711114541e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001004485675366,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0004764845070894,285.50958251953125,294.1499938964844,292.8460998535156,292.2538146972656,293.5570068359375,292.90362548828125,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163622209802,7.777137156494973e-09,0.0010163544211536,-0.0194262601435184,0.0,0.0,0.0,-0.0086682857945561,60.0,10.342855453491213,-0.0,-7.042956440272975e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.527284419164062e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.000100326957181,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.410117541439831e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0001003269499051,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0004759076109621,285.51324462890625,294.1499938964844,292.8349609375,292.2599792480469,293.5505065917969,292.8941650390625,286.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151315946131,7.633241594362516e-09,0.0010151239112019,-0.0190493948757648,0.0,0.0,0.0,-0.0085969502106308,60.0,10.337738990783691,-0.0,-7.02591194112756e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.50455869315192e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001000876363832,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.392441330011934e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001000876363832,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004747724160552,285.5205383300781,294.1499938964844,292.8124084472656,292.27105712890625,293.5373229980469,292.8748779296875,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127088753506,7.350080100110291e-09,0.0010127015411853,-0.0183077622205019,0.0,0.0,0.0,-0.0084565691649913,60.0,10.324422836303713,-0.0,-6.992431167418546e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.50455869315192e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001000876363832,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.392441330011934e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001000876363832,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004747724160552,285.5205383300781,294.1499938964844,292.8124084472656,292.27105712890625,293.5373229980469,292.8748779296875,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127088753506,7.350080100110291e-09,0.0010127015411853,-0.0183077622205019,0.0,0.0,0.0,-0.0084565691649913,60.0,10.324422836303713,-0.0,-6.992431167418546e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,9.482246241532266e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.985268115997314e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.375087443506345e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.985267388401552e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0004736578848678,285.5278015136719,294.1499938964844,292.7895202636719,292.2802734375,293.52398681640625,292.8554077148437,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103314416483,7.072080698833361e-09,0.0010103243403136,-0.0175796207040548,0.0,0.0,0.0,-0.0083187529817223,60.0,10.30894660949707,-0.0,-6.95963890962048e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,9.482246241532266e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.985268115997314e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.375087443506345e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.985267388401552e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0004736578848678,285.5278015136719,294.1499938964844,292.7895202636719,292.2802734375,293.52398681640625,292.8554077148437,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103314416483,7.072080698833361e-09,0.0010103243403136,-0.0175796207040548,0.0,0.0,0.0,-0.0083187529817223,60.0,10.30894660949707,-0.0,-6.95963890962048e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.460382716497406e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.962244075722992e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,7.358082075370476e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.962244075722992e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004725657054223,285.5350952148437,294.1499938964844,292.766357421875,292.287353515625,293.5105285644531,292.8358154296875,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080016218125,6.7996639430134564e-09,0.0010079948697239,-0.0168660748749971,0.0,0.0,0.0,-0.0081837037578225,60.0,10.290672302246094,-0.0,-6.927579221382987e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.460382716497406e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.962244075722992e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,7.358082075370476e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.962244075722992e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004725657054223,285.5350952148437,294.1499938964844,292.766357421875,292.287353515625,293.5105285644531,292.8358154296875,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080016218125,6.7996639430134564e-09,0.0010079948697239,-0.0168660748749971,0.0,0.0,0.0,-0.0081837037578225,60.0,10.290672302246094,-0.0,-6.927579221382987e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.442362352274358e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.943268378265202e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,7.344066398218274e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.94326765066944e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0004716655821539,285.54119873046875,294.1499938964844,292.7467041015625,292.2915344238281,293.4991149902344,292.8192749023437,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060814674943,6.575139988029832e-09,0.0010060749482363,-0.0162779577076435,0.0,0.0,0.0,-0.0080723976716399,60.0,10.27322006225586,-0.0,-6.9012124015444e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.43896229728125e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.939687879523262e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.341421587625518e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.9396871519275e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004714957613032,285.5423583984375,294.1499938964844,292.742919921875,292.2921142578125,293.49688720703125,292.8160705566406,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057192994281,6.532780094659074e-09,0.0010057126637548,-0.0161669980734586,0.0,0.0,0.0,-0.0080513982102274,60.0,10.269082069396973,-0.0,-6.896242865650494e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.428390330867842e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.9285549367778e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.33319902792573e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,9.92855420918204e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0004709676431957,285.5459899902344,294.1499938964844,292.73114013671875,292.2935485839844,293.4900817871094,292.8062438964844,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045934468507,6.401055241411768e-09,0.0010045871604233,-0.0158219467848539,0.0,0.0,0.0,-0.0079861003905534,60.0,10.258252143859863,-0.0,-6.880802772002427e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.417964611202478e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.917575516737998e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,7.325089973164722e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.917575516737998e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0004704468592535,285.5495910644531,294.1499938964844,292.7192687988281,292.2943115234375,293.48321533203125,292.7963562011719,286.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034827282652,6.271153374370897e-09,0.0010034764418378,-0.0154816657304763,0.0,0.0,0.0,-0.0079217031598091,60.0,10.245904922485352,-0.0,-6.865592894200745e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.39753808779642e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.896065603243188e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,7.309202919714153e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.896065603243188e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004694265080615,285.5568542480469,294.1499938964844,292.6954345703125,292.2937316894531,293.46929931640625,292.7764892578125,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013052960857,6.016652509543974e-09,0.001001299242489,-0.0148149821907281,0.0,0.0,0.0,-0.0077955308370292,60.0,10.21535873413086,-0.0,-6.83584246985447e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.39753808779642e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.896065603243188e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,7.309202919714153e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.896065603243188e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004694265080615,285.5568542480469,294.1499938964844,292.6954345703125,292.2937316894531,293.46929931640625,292.7764892578125,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013052960857,6.016652509543974e-09,0.001001299242489,-0.0148149821907281,0.0,0.0,0.0,-0.0077955308370292,60.0,10.21535873413086,-0.0,-6.83584246985447e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.37753648031503e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.875003161141648e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,7.293645467143506e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.875002433545887e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.000468427373562,285.5640869140625,294.1499938964844,292.6714172363281,292.2901611328125,293.4552307128906,292.756591796875,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991739643737,5.767439414938735e-09,0.0009991681436076,-0.0141621306538581,0.0,0.0,0.0,-0.0076719848439097,60.0,10.180938720703123,-0.0,-6.806773455991788e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.37753648031503e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.875003161141648e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,7.293645467143506e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.875002433545887e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.000468427373562,285.5640869140625,294.1499938964844,292.6714172363281,292.2901611328125,293.4552307128906,292.756591796875,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991739643737,5.767439414938735e-09,0.0009991681436076,-0.0141621306538581,0.0,0.0,0.0,-0.0076719848439097,60.0,10.180938720703123,-0.0,-6.806773455991788e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.358064562547952e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.854498057393356e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.278501288965344e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.854498057393356e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004674547235481,285.5713195800781,294.1499938964844,292.64727783203125,292.2833251953125,293.4410400390625,292.7367248535156,286.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970990940928,5.524834367776066e-09,0.0009970936225727,-0.0135265728458762,0.0,0.0,0.0,-0.0075517147779464,60.0,10.141977310180664,-0.0,-6.778534356044474e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.358064562547952e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.854498057393356e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.278501288965344e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.854498057393356e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004674547235481,285.5713195800781,294.1499938964844,292.64727783203125,292.2833251953125,293.4410400390625,292.7367248535156,286.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970990940928,5.524834367776066e-09,0.0009970936225727,-0.0135265728458762,0.0,0.0,0.0,-0.0075517147779464,60.0,10.141977310180664,-0.0,-6.778534356044474e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.339141979580744e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.834571392275392e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.263783481903374e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,9.834571392275392e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0004665095184464,285.5785522460937,294.1499938964844,292.6230163574219,292.2730407714844,293.4266662597656,292.7169494628906,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950827807188,5.2890678503558775e-09,0.0009950775420293,-0.0129089131951332,0.0,0.0,0.0,-0.007434835191816,60.0,10.09790325164795,-0.0,-6.751147196837337e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.339141979580744e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.834571392275392e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.263783481903374e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,9.834571392275392e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0004665095184464,285.5785522460937,294.1499938964844,292.6230163574219,292.2730407714844,293.4266662597656,292.7169494628906,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950827807188,5.2890678503558775e-09,0.0009950775420293,-0.0129089131951332,0.0,0.0,0.0,-0.007434835191816,60.0,10.09790325164795,-0.0,-6.751147196837337e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.329785825684668e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.824719018070029e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.256506069097668e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.824718290474266e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.000466042140033,285.5821533203125,294.1499938964844,292.6108703613281,292.2665100097656,293.41949462890625,292.7070617675781,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940867312252,5.172493544591816e-09,0.0009940814925357,-0.0126035073772072,0.0,0.0,0.0,-0.0073770484887063,60.0,10.07558536529541,-0.0,-6.737626279118558e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.320679964730516e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.815130033530296e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,7.249423651956022e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.815129305934532e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0004655872762668,285.58575439453125,294.1499938964844,292.59869384765625,292.2590637207031,293.4122619628906,292.6972045898437,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931167587637,5.0590398537053716e-09,0.0009931116364896,-0.0123062739148736,0.0,0.0,0.0,-0.0073208059184253,60.0,10.051029205322266,-0.0,-6.724479817421526e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.30299356696196e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.796505037229508e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.235667726490647e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.796505037229508e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0004647038003895,285.59295654296875,294.1499938964844,292.5743408203125,292.2411804199219,293.3976135253906,292.6775817871094,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.838677458707252e-09,0.0009912260575219,-0.0117289461195468,0.0,0.0,0.0,-0.0072115561924874,60.0,9.9941987991333,-0.0,-6.698983412434245e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.30299356696196e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.796505037229508e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.235667726490647e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.796505037229508e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0004647038003895,285.59295654296875,294.1499938964844,292.5743408203125,292.2411804199219,293.3976135253906,292.6775817871094,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.838677458707252e-09,0.0009912260575219,-0.0117289461195468,0.0,0.0,0.0,-0.0072115561924874,60.0,9.9941987991333,-0.0,-6.698983412434245e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.285604755859822e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.778193634701891e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.222142448881641e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.778193634701891e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0004638351965695,285.60015869140625,294.1499938964844,292.54998779296875,292.2191772460937,293.3827819824219,292.657958984375,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893780807033,4.6220218763437515e-09,0.0009893734240904,-0.0111613180488348,0.0,0.0,0.0,-0.0071041504852473,60.0,9.93200397491455,-0.0,-6.673962360537189e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.285604755859822e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.778193634701891e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.222142448881641e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.778193634701891e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0004638351965695,285.60015869140625,294.1499938964844,292.54998779296875,292.2191772460937,293.3827819824219,292.657958984375,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893780807033,4.6220218763437515e-09,0.0009893734240904,-0.0111613180488348,0.0,0.0,0.0,-0.0071041504852473,60.0,9.93200397491455,-0.0,-6.673962360537189e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,9.268643043469638e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.760332613950597e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.208950410131365e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,9.760331886354834e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0004629879258573,285.6073608398437,294.1499938964844,292.5240173339844,292.19342041015625,293.36785888671875,292.638427734375,286.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875706164166,4.410691367695563e-09,0.0009875661926344,-0.0106076300144195,0.0,0.0,0.0,-0.0069993841461837,60.0,9.865435600280762,-0.0,-6.649601402841654e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,9.268643043469638e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.760332613950597e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.208950410131365e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,9.760331886354834e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0004629879258573,285.6073608398437,294.1499938964844,292.5240173339844,292.19342041015625,293.36785888671875,292.638427734375,286.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875706164166,4.410691367695563e-09,0.0009875661926344,-0.0106076300144195,0.0,0.0,0.0,-0.0069993841461837,60.0,9.865435600280762,-0.0,-6.649601402841654e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.252497693523765e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.743330883793531e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,7.196392834885046e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.743330156197771e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004621814296115,285.6139831542969,294.1499938964844,292.4973449707031,292.1669921875,293.3538818359375,292.6202697753906,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858502307906,4.209534054666619e-09,0.000985846039839,-0.010080587118864,0.0,0.0,0.0,-0.0068996618501842,60.0,9.798077583312988,-0.0,-6.626454762681534e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,9.251031588064508e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,9.741786925587804e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.195252692326903e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.741786925587804e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.000462108204374,285.61456298828125,294.1499938964844,292.49493408203125,292.1645812988281,293.3526306152344,292.6185913085937,286.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856941178441,4.191269997733116e-09,0.0009856899268925,-0.0100327348336577,0.0,0.0,0.0,-0.0068906075321137,60.0,9.7914457321167,-0.0,-6.624355108897363e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.242110536433756e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.73239220911637e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,7.188313611550257e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.73239220911637e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0004616625665221,285.6181335449219,294.1499938964844,292.4792785644531,292.1490783691406,293.344970703125,292.608642578125,286.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847449837252,4.0801189093997445e-09,0.0009847409091889,-0.0097415074706077,0.0,0.0,0.0,-0.0068355123512446,60.0,9.752886772155762,-0.0,-6.61158381376481e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.233080345438792e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.722882532514632e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,7.181290129665285e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.722882532514632e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0004612114862538,285.6217346191406,294.1499938964844,292.4629821777344,292.1329040527344,293.3372497558594,292.5986022949219,286.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837828110903,3.967605799459761e-09,0.000983778736554,-0.0094467094168066,0.0,0.0,0.0,-0.0067797349765896,60.0,9.71297836303711,-0.0,-6.598668988999634e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
