time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,9.21476457733661e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.703595424070954e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.167044532252476e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.703595424070954e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004602965782396,285.62890625,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.5779724121094,286.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818295948207,3.739406562175418e-09,0.0009818258695304,-0.0088487975299358,0.0,0.0,0.0,-0.0066665988415479,60.0,9.628286361694336,-0.0,-6.57251462143904e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,9.21476457733661e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.703595424070954e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.167044532252476e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.703595424070954e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004602965782396,285.62890625,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.5779724121094,286.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818295948207,3.739406562175418e-09,0.0009818258695304,-0.0088487975299358,0.0,0.0,0.0,-0.0066665988415479,60.0,9.628286361694336,-0.0,-6.57251462143904e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.19627127586864e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.684121323516592e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,7.152660691644996e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.684120595920832e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004593727935571,285.6360778808594,294.1499938964844,292.3915405273437,292.06207275390625,293.3053283691406,292.5570373535156,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798590326681,3.508993540179972e-09,0.0009798555402085,-0.0082450732588768,0.0,0.0,0.0,-0.0065523725934326,60.0,9.539307594299316,-0.0,-6.546159170284227e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.19627127586864e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.684121323516592e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,7.152660691644996e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.684120595920832e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004593727935571,285.6360778808594,294.1499938964844,292.3915405273437,292.06207275390625,293.3053283691406,292.5570373535156,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798590326681,3.508993540179972e-09,0.0009798555402085,-0.0082450732588768,0.0,0.0,0.0,-0.0065523725934326,60.0,9.539307594299316,-0.0,-6.546159170284227e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.177734318654984e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,9.66460138442926e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.138243381632492e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.6646006568335e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004584468551911,285.6432189941406,294.1499938964844,292.3525695800781,292.0234375,293.288818359375,292.5358581542969,286.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778840467333,3.2780473890881e-09,0.000977880670689,-0.0076399431563913,0.0,0.0,0.0,-0.0064378827810287,60.0,9.44646167755127,-0.0,-6.519795192616584e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.177734318654984e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,9.66460138442926e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.138243381632492e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.6646006568335e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004584468551911,285.6432189941406,294.1499938964844,292.3525695800781,292.0234375,293.288818359375,292.5358581542969,286.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778840467333,3.2780473890881e-09,0.000977880670689,-0.0076399431563913,0.0,0.0,0.0,-0.0064378827810287,60.0,9.44646167755127,-0.0,-6.519795192616584e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.159318142337725e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.645207319408657e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.123919203877449e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.645207319408657e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004575269122142,285.6503601074219,294.1499938964844,292.311767578125,291.9829406738281,293.2718811035156,292.5146789550781,286.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759216336533,3.048592489562907e-09,0.0009759186068549,-0.0070387125015258,0.0,0.0,0.0,-0.0063241315074265,60.0,9.350312232971191,-0.0,-6.49365432536797e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.159318142337725e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.645207319408657e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.123919203877449e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.645207319408657e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004575269122142,285.6503601074219,294.1499938964844,292.311767578125,291.9829406738281,293.2718811035156,292.5146789550781,286.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759216336533,3.048592489562907e-09,0.0009759186068549,-0.0070387125015258,0.0,0.0,0.0,-0.0063241315074265,60.0,9.350312232971191,-0.0,-6.49365432536797e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.150104597210884e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.635505557525904e-05,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,7.11675311322324e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.635504829930142e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0004570666933432,285.6539306640625,294.1499938964844,292.2907409667969,291.9621276855469,293.2633972167969,292.504150390625,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749412420205,2.9338025342440233e-09,0.0009749383316375,-0.0067379283718764,0.0,0.0,0.0,-0.006267231889069,60.0,9.301542282104492,-0.0,-6.480596681512908e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.141050395555794e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,9.625971142668276e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,7.109710713848472e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.625970415072516e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004566144198179,285.6575012207031,294.1499938964844,292.2693786621094,291.94091796875,293.2547607421875,292.49371337890625,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739766246639,2.820995659291725e-09,0.0009739737724885,-0.0064423405565321,0.0,0.0,0.0,-0.0062113092280924,60.0,9.25195598602295,-0.0,-6.467777069474323e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.12341129151173e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.607395622879268e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.095991895766929e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.607395622879268e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004557333013508,285.66461181640625,294.1499938964844,292.22564697265625,291.8975524902344,293.237060546875,292.47314453125,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720956441015,2.6012270115671754e-09,0.0009720930247567,-0.0058664786629378,0.0,0.0,0.0,-0.0061023528687655,60.0,9.15098476409912,-0.0,-6.442838440534615e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.12341129151173e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.607395622879268e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.095991895766929e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.607395622879268e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0004557333013508,285.66461181640625,294.1499938964844,292.22564697265625,291.8975524902344,293.237060546875,292.47314453125,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720956441015,2.6012270115671754e-09,0.0009720930247567,-0.0058664786629378,0.0,0.0,0.0,-0.0061023528687655,60.0,9.15098476409912,-0.0,-6.442838440534615e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.1063448053319e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.589424007572234e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,7.082717638695613e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.589424007572234e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004548807919491,285.6717529296875,294.1499938964844,292.18084716796875,291.8531494140625,293.2188415527344,292.4533996582031,286.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702771785669,2.3885973199355703e-09,0.0009702747920528,-0.0053093149326741,0.0,0.0,0.0,-0.0059969425201416,60.0,9.048250198364258,-0.0,-6.418756015591498e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.1063448053319e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.589424007572234e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,7.082717638695613e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.589424007572234e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004548807919491,285.6717529296875,294.1499938964844,292.18084716796875,291.8531494140625,293.2188415527344,292.4533996582031,286.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702771785669,2.3885973199355703e-09,0.0009702747920528,-0.0053093149326741,0.0,0.0,0.0,-0.0059969425201416,60.0,9.048250198364258,-0.0,-6.418756015591498e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.089721424970776e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.57191878114827e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,7.069788262015209e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.571918053552508e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0004540504305623,285.6788330078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2002258300781,292.4337158203125,286.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685061522759,2.181484992647142e-09,0.0009685039403848,-0.0047666043974459,0.0,0.0,0.0,-0.0058942693285644,60.0,8.944247245788574,-0.0,-6.395342211362731e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.089721424970776e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.57191878114827e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,7.069788262015209e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.571918053552508e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0004540504305623,285.6788330078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2002258300781,292.4337158203125,286.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685061522759,2.181484992647142e-09,0.0009685039403848,-0.0047666043974459,0.0,0.0,0.0,-0.0058942693285644,60.0,8.944247245788574,-0.0,-6.395342211362731e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.074063564185052e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.555430733598767e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.057609764160588e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.555430006003009e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004532682942226,285.6859436035156,294.1499938964844,292.08905029296875,291.7621154785156,293.18121337890625,292.4150390625,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668377460911,1.986407927034861e-09,0.0009668357670307,-0.0042554270476102,0.0,0.0,0.0,-0.0057975607924163,60.0,8.839916229248047,-0.0,-6.373327465780676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.074063564185052e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.555430733598767e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.057609764160588e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.555430006003009e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004532682942226,285.6859436035156,294.1499938964844,292.08905029296875,291.7621154785156,293.18121337890625,292.4150390625,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668377460911,1.986407927034861e-09,0.0009668357670307,-0.0042554270476102,0.0,0.0,0.0,-0.0057975607924163,60.0,8.839916229248047,-0.0,-6.373327465780676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.066415805136784e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.547376976115628e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.051661668810993e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.547376248519868e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.000452886277344,285.6894836425781,294.1499938964844,292.0657958984375,291.73907470703125,293.1716003417969,292.4059753417969,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660228388383,1.8911225918571972e-09,0.0009660209179855,-0.004005741328001,0.0,0.0,0.0,-0.0057503231801092,60.0,8.787906646728516,-0.0,-6.362588322872399e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,9.059382864506917e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,9.539970778860152e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.04619160387665e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.53997005126439e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0004525349359028,285.69305419921875,294.1499938964844,292.04254150390625,291.71600341796875,293.1617431640625,292.3978576660156,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652739972807,1.8034957971480022e-09,0.0009652721928432,-0.0037761230487376,0.0,0.0,0.0,-0.0057068858295679,60.0,8.73587703704834,-0.0,-6.352720305358163e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.03549516806379e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.514815610600635e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,7.027612446108833e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.514815610600635e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,0.0004513417079579,285.6355285644531,294.1499938964844,291.9959716796875,291.6698303222656,293.1263122558594,292.3719787597656,286.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455149553716,1.7891296222316555e-09,0.0012455132091417,-0.0034581185318529,0.0,0.0,0.0,-0.0071090562269091,60.0,9.878485679626465,-0.0,-6.319262979559427e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.03549516806379e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.514815610600635e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,7.027612446108833e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.514815610600635e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,0.0004513417079579,285.6355285644531,294.1499938964844,291.9959716796875,291.6698303222656,293.1263122558594,292.3719787597656,286.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455149553716,1.7891296222316555e-09,0.0012455132091417,-0.0034581185318529,0.0,0.0,0.0,-0.0071090562269091,60.0,9.878485679626465,-0.0,-6.319262979559427e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.032827074406669e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.5120063633658e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.025537342997268e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.512005635770038e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0004512084415182,285.6428527832031,294.1499938964844,291.9496154785156,291.62384033203125,293.0975341796875,292.3447265625,286.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640489588491,1.474250166388913e-09,0.0009640475036576,-0.0029117695521563,0.0,0.0,0.0,-0.0055516604334115,60.0,9.156588554382324,-0.0,-6.315530498568478e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.032827074406669e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.5120063633658e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.025537342997268e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.512005635770038e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0004512084415182,285.6428527832031,294.1499938964844,291.9496154785156,291.62384033203125,293.0975341796875,292.3447265625,286.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640489588491,1.474250166388913e-09,0.0009640475036576,-0.0029117695521563,0.0,0.0,0.0,-0.0055516604334115,60.0,9.156588554382324,-0.0,-6.315530498568478e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.021499135997146e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.500077430857344e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.016726158326492e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.500076703261584e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004506425757426,285.6501770019531,294.1499938964844,291.9036865234375,291.57830810546875,293.0771789550781,292.3324890136719,286.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612368303351,1.331507681889832e-09,0.0009612354915589,-0.0025393129326403,0.0,0.0,0.0,-0.0054728975519537,60.0,8.668831825256348,-0.0,-6.299699606415743e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.021499135997146e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.500077430857344e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.016726158326492e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.500076703261584e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004506425757426,285.6501770019531,294.1499938964844,291.9036865234375,291.57830810546875,293.0771789550781,292.3324890136719,286.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612368303351,1.331507681889832e-09,0.0009612354915589,-0.0025393129326403,0.0,0.0,0.0,-0.0054728975519537,60.0,8.668831825256348,-0.0,-6.299699606415743e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.011165820993484e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.489195508649571e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.008689135545865e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.489195508649571e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0004501263902056,285.6575012207031,294.1499938964844,291.85845947265625,291.5334777832031,293.0565795898437,292.32244873046875,286.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601355995982,1.202759891683058e-09,0.0009601343772374,-0.0022019369062036,0.0,0.0,0.0,-0.0054090707562863,60.0,8.447519302368164,-0.0,-6.285274878337077e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.011165820993484e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.489195508649571e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.008689135545865e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.489195508649571e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0004501263902056,285.6575012207031,294.1499938964844,291.85845947265625,291.5334777832031,293.0565795898437,292.32244873046875,286.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601355995982,1.202759891683058e-09,0.0009601343772374,-0.0022019369062036,0.0,0.0,0.0,-0.0054090707562863,60.0,8.447519302368164,-0.0,-6.285274878337077e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.00768645806238e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.485532063990831e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,7.00598320690915e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.485532063990831e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.000449952611234,285.67156982421875,294.1499938964844,291.8362121582031,291.5113830566406,293.04864501953125,292.3204345703125,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009263835381716,1.1259799759244515e-09,0.000926382432226,-0.0020338341128081,0.0,0.0,0.0,-0.0052046505734324,60.0,8.21778392791748,-0.0,-6.280422581994571e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,9.010943176690488e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.488961222814396e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.008515967754647e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.488960495218636e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0004501152725424,285.70184326171875,294.1499938964844,291.814208984375,291.4895935058594,293.0406799316406,292.315673828125,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006973677664063,9.368148479182992e-10,0.0006973668350838,-0.0017655330011621,0.0,0.0,0.0,-0.0039678458124399,60.0,7.396857738494873,-0.0,-6.284963660618814e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,9.00241793715395e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.479983418714256e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,7.001885387580842e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.479983418714256e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004496894252952,285.7239074707031,294.1499938964844,291.7711486816406,291.4468994140625,293.0218505859375,292.30694580078125,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006981323240324,8.322731948062763e-10,0.0006981314509175,-0.0014899275265634,0.0,0.0,0.0,-0.0039243567734956,60.0,7.024922847747803,-0.0,-6.273076280649549e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,9.00241793715395e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.479983418714256e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,7.001885387580842e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.479983418714256e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004496894252952,285.7239074707031,294.1499938964844,291.7711486816406,291.4468994140625,293.0218505859375,292.30694580078125,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006981323240324,8.322731948062763e-10,0.0006981314509175,-0.0014899275265634,0.0,0.0,0.0,-0.0039243567734956,60.0,7.024922847747803,-0.0,-6.273076280649549e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,3.668970384751447e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,3.863604069920257e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,2.8536454919958487e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,3.863604069920257e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001832726702559,285.77655029296875,294.1499938964844,291.72955322265625,291.4056701660156,293.0006408691406,292.2938842773437,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00056710554054,6.654116146975753e-10,0.0005671048420481,-0.001182273030281,0.0,0.0,0.0,-0.0031674329657107,60.0,6.023029327392578,-0.0,-1.0419588747367925e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,3.668970384751447e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,3.863604069920257e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,2.8536454919958487e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,3.863604069920257e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001832726702559,285.77655029296875,294.1499938964844,291.72955322265625,291.4056701660156,293.0006408691406,292.2938842773437,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00056710554054,6.654116146975753e-10,0.0005671048420481,-0.001182273030281,0.0,0.0,0.0,-0.0031674329657107,60.0,6.023029327392578,-0.0,-1.0419588747367925e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.01521198102273e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.49345630942844e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,7.011835987213999e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.49345630942844e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.000450328545412,285.8352966308594,294.1499938964844,291.689697265625,291.3661193847656,292.9544372558594,292.2445983886719,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,6.378990656230599e-05,2.2715754277591318e-10,-6.379013939294964e-05,-0.0006609910633414,0.0,0.0,0.0,0.0001793799747247,60.0,5.029880046844482,-0.0,-6.290918008744485e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.01521198102273e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.49345630942844e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,7.011835987213999e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.49345630942844e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.000450328545412,285.8352966308594,294.1499938964844,291.689697265625,291.3661193847656,292.9544372558594,292.2445983886719,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,6.378990656230599e-05,2.2715754277591318e-10,-6.379013939294964e-05,-0.0006609910633414,0.0,0.0,0.0,0.0001793799747247,60.0,5.029880046844482,-0.0,-6.290918008744485e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,2.687282903934829e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,2.8298396500758827e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,2.0901103198411874e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,2.8298394681769423e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.000134235349833,285.85723876953125,294.1499938964844,291.6517944335937,291.3285522460937,292.9283752441406,292.24041748046875,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002878560044337,3.5965538880411424e-10,0.0002878556551877,-0.0006576845189556,0.0,0.0,0.0,-0.0016211788170039,60.0,4.055262088775635,-0.0,-5.5897051431941244e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,2.687282903934829e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,2.8298396500758827e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,2.0901103198411874e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,2.8298394681769423e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.000134235349833,285.85723876953125,294.1499938964844,291.6517944335937,291.3285522460937,292.9283752441406,292.24041748046875,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002878560044337,3.5965538880411424e-10,0.0002878556551877,-0.0006576845189556,0.0,0.0,0.0,-0.0016211788170039,60.0,4.055262088775635,-0.0,-5.5897051431941244e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,9.031800436787309e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,9.51092442846857e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,7.024737715255469e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.51092442846857e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004511571314651,285.8579406738281,294.1499938964844,291.6336669921875,291.3105773925781,292.8390197753906,292.1925048828125,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,0.0007543797255493,-2.5964316807680627e-10,-0.000754379434511,-7.177321094786748e-05,0.0,0.0,0.0,0.003871007123962,60.0,4.450722694396973,-0.0,-6.314088807357622e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
