time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,1.9298424376756884e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,2.0322178897913545e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,1.500989583291812e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,2.0322178897913545e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.639963536756112e-05,285.8568115234375,294.1499938964844,291.6161193847656,291.2931823730469,292.8177795410156,292.194091796875,286.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023934357566,2.5394841784986966e-10,0.0002023931883741,-0.0004652416682802,0.0,0.0,0.0,-0.001140518579632,60.0,4.157393455505371,-0.0,-2.8827424891630926e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,1.3065254279354122e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,1.3758347449766006e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,1.0161870704905596e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,1.3758346540271305e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,6.526365177705884e-05,285.8586730957031,294.1499938964844,291.5829162597656,291.26025390625,292.8150329589844,292.19635009765625,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001392116246279,1.7411842800907346e-10,0.0001392114500049,-0.0003185489040333,0.0,0.0,0.0,-0.0007841391488909,60.0,2.75181531906128,-0.0,-1.321288967126577e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,1.3065254279354122e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,1.3758347449766006e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,1.0161870704905596e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,1.3758346540271305e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,6.526365177705884e-05,285.8586730957031,294.1499938964844,291.5829162597656,291.26025390625,292.8150329589844,292.19635009765625,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001392116246279,1.7411842800907346e-10,0.0001392114500049,-0.0003185489040333,0.0,0.0,0.0,-0.0007841391488909,60.0,2.75181531906128,-0.0,-1.321288967126577e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,8.353014891326893e-06,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,8.796130714472383e-06,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,6.496793503174558e-06,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.796129804977681e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,4.172504122834653e-05,285.8601379394531,294.1499938964844,291.5524597167969,291.23004150390625,292.8138732910156,292.1976318359375,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.900191460270435e-05,1.1131887772686255e-10,8.900179818738252e-05,-0.0002036574878729,0.0,0.0,0.0,-0.000501322268974,60.0,2.044269561767578,-0.0,-5.40068212373512e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,8.353014891326893e-06,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,8.796130714472383e-06,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,6.496793503174558e-06,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.796129804977681e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,4.172504122834653e-05,285.8601379394531,294.1499938964844,291.5524597167969,291.23004150390625,292.8138732910156,292.1976318359375,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.900191460270435e-05,1.1131887772686255e-10,8.900179818738252e-05,-0.0002036574878729,0.0,0.0,0.0,-0.000501322268974,60.0,2.044269561767578,-0.0,-5.40068212373512e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,4.959440957463812e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,5.222532308835071e-06,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,3.857345291180536e-06,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,5.222532308835071e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,2.4773435143288225e-05,285.86065673828125,294.1499938964844,291.52496337890625,291.2027893066406,292.8134765625,292.1980895996094,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.284361759549938e-05,6.609391506318119e-11,5.284355211188085e-05,-0.0001209184410981,0.0,0.0,0.0,-0.0002976528776343,60.0,1.612346887588501,-0.0,-1.903827373528344e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,4.959440957463812e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,5.222532308835071e-06,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,3.857345291180536e-06,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,5.222532308835071e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,2.4773435143288225e-05,285.86065673828125,294.1499938964844,291.52496337890625,291.2027893066406,292.8134765625,292.1980895996094,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.284361759549938e-05,6.609391506318119e-11,5.284355211188085e-05,-0.0001209184410981,0.0,0.0,0.0,-0.0002976528776343,60.0,1.612346887588501,-0.0,-1.903827373528344e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.656853894222877e-06,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,2.7977962417935487e-06,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,2.0664431303885067e-06,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,2.797796014419873e-06,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,1.3271535863168538e-05,285.8608093261719,294.1499938964844,291.500732421875,291.17877197265625,292.8133850097656,292.1982116699219,286.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.830936682585161e-05,3.540773924060048e-11,2.8309332265052944e-05,-6.477827264461666e-05,0.0,0.0,0.0,-0.0001594584609847,60.0,1.3042571544647217,-0.0,-5.4638332053214e-11,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.656853894222877e-06,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,2.7977962417935487e-06,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,2.0664431303885067e-06,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,2.797796014419873e-06,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,1.3271535863168538e-05,285.8608093261719,294.1499938964844,291.500732421875,291.17877197265625,292.8133850097656,292.1982116699219,286.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.830936682585161e-05,3.540773924060048e-11,2.8309332265052944e-05,-6.477827264461666e-05,0.0,0.0,0.0,-0.0001594584609847,60.0,1.3042571544647217,-0.0,-5.4638332053214e-11,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,1.680770424172806e-06,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,1.7699329646347906e-06,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,1.3072667570668273e-06,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,1.7699328509479528e-06,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,8.39579661260359e-06,285.86083984375,294.1499938964844,291.4898986816406,291.16802978515625,292.8133544921875,292.1982421875,286.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7909138477989472e-05,2.2399724436406032e-11,1.790911665011663e-05,-4.0980081394081935e-05,0.0,0.0,0.0,-0.0001008769759209,60.0,1.172293186187744,-0.0,-2.1866480848231608e-11,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,1.0171762596655751e-06,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,1.0711360118875746e-06,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,7.911376087577082e-07,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,1.0711360118875746e-06,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,5.081006293039536e-06,285.86083984375,294.1499938964844,291.47998046875,291.158203125,292.8133544921875,292.1982421875,286.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0840980394277722e-05,1.3558581340999964e-11,1.0840966751857197e-05,-2.480483271938283e-05,0.0,0.0,0.0,-6.10636780038476e-05,60.0,1.06118643283844,-0.0,-8.008561695749261e-12,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,3.214902903891925e-07,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,3.385449076631631e-07,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,2.500481741662952e-07,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,3.385449076631631e-07,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,1.6059107110777404e-06,285.8608703613281,294.1499938964844,291.4629821777344,291.141357421875,292.8133544921875,292.1982421875,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.425695240366622e-06,4.284631677231587e-12,3.4256909202667885e-06,-7.838674719096161e-06,0.0,0.0,0.0,-1.9295926904305816e-05,60.0,0.9040609002113342,-0.0,-8.000144600603387e-13,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,3.214902903891925e-07,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,3.385449076631631e-07,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,2.500481741662952e-07,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,3.385449076631631e-07,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,1.6059107110777404e-06,285.8608703613281,294.1499938964844,291.4629821777344,291.141357421875,292.8133544921875,292.1982421875,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.425695240366622e-06,4.284631677231587e-12,3.4256909202667885e-06,-7.838674719096161e-06,0.0,0.0,0.0,-1.9295926904305816e-05,60.0,0.9040609002113342,-0.0,-8.000144600603387e-13,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,4.5615230703788257e-08,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,4.8035055044692854e-08,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,3.5478535664879025e-08,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,4.8035055044692854e-08,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.2785754083543005e-07,285.8608703613281,294.1499938964844,291.45001220703125,291.1284484863281,292.8133544921875,292.1982421875,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.861377078668738e-07,6.080074052734752e-13,4.861371394326852e-07,-1.112330210162327e-06,0.0,0.0,0.0,-2.7382629923522472e-06,60.0,0.797627329826355,-0.0,-1.6105784308756595e-14,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,4.5615230703788257e-08,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,4.8035055044692854e-08,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,3.5478535664879025e-08,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,4.8035055044692854e-08,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.2785754083543005e-07,285.8608703613281,294.1499938964844,291.45001220703125,291.1284484863281,292.8133544921875,292.1982421875,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.861377078668738e-07,6.080074052734752e-13,4.861371394326852e-07,-1.112330210162327e-06,0.0,0.0,0.0,-2.7382629923522472e-06,60.0,0.797627329826355,-0.0,-1.6105784308756595e-14,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,5.193754107346571e-11,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,5.4692753798102345e-11,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,4.039589149296141e-11,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,5.4692750328655386e-11,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.5943877601797283e-10,285.8608703613281,294.1499938964844,291.4414367675781,291.1199645996094,292.8133544921875,292.1982421875,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.665830027368202e-10,6.965674968117041e-16,5.665822810918542e-10,-1.288932183207691e-09,0.0,0.0,0.0,-3.2014213502407074e-09,60.0,0.7171323895454407,-0.0,-2.087972856498047e-20,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,5.193754107346571e-11,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,5.4692753798102345e-11,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,4.039589149296141e-11,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,5.4692750328655386e-11,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,2.5943877601797283e-10,285.8608703613281,294.1499938964844,291.4414367675781,291.1199645996094,292.8133544921875,292.1982421875,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.665830027368202e-10,6.965674968117041e-16,5.665822810918542e-10,-1.288932183207691e-09,0.0,0.0,0.0,-3.2014213502407074e-09,60.0,0.7171323895454407,-0.0,-2.087972856498047e-20,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,1.2280797906383256e-11,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,1.2932276777233298e-11,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.551737872870447e-12,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,1.293227590987156e-11,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,6.134513036437639e-11,285.8608703613281,294.1499938964844,291.4374084472656,291.115966796875,292.8133544921875,292.1982421875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914048996837124e-10,1.8542505450951278e-16,1.2914029567934188e-10,-2.980090341164754e-10,0.0,0.0,0.0,-7.42147676646709e-10,60.0,0.6586459279060364,-0.0,-1.167388022956458e-21,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,1.2280797906383256e-11,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,1.2932276777233298e-11,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.551737872870447e-12,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,1.293227590987156e-11,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,6.134513036437639e-11,285.8608703613281,294.1499938964844,291.4374084472656,291.115966796875,292.8133544921875,292.1982421875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914048996837124e-10,1.8542505450951278e-16,1.2914029567934188e-10,-2.980090341164754e-10,0.0,0.0,0.0,-7.42147676646709e-10,60.0,0.6586459279060364,-0.0,-1.167388022956458e-21,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,1.3662387887691807e-10,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,1.4387158131512479e-10,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,1.0626308166727938e-10,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,1.4387156743733698e-10,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,6.82464584844666e-10,285.8608703613281,294.1499938964844,291.4369812011719,291.11553955078125,292.8133544921875,292.1982421875,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4615432197828682e-09,1.817447042946267e-15,1.4615414434260288e-09,-3.340785204031249e-09,0.0,0.0,0.0,-8.236384019255638e-09,60.0,0.6332331895828247,-0.0,-1.4448251314599215e-19,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,1.8228028864086813e-08,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,1.919500114411221e-08,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,1.417736505970879e-08,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,1.919500114411221e-08,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.105278309107234e-08,285.86065673828125,294.1499938964844,291.4375915527344,291.1161499023437,292.8133850097656,292.1982116699219,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9423224273396045e-07,2.429555580156506e-13,1.942320011494303e-07,-4.444420937943505e-07,0.0,0.0,0.0,-1.094056642614305e-06,60.0,0.6093026399612427,-0.0,-2.571825808957498e-15,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,1.0715302778407933e-07,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,1.128373483538781e-07,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,8.334129830700476e-08,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,1.1283734124845068e-07,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,5.352515586309892e-07,285.86065673828125,294.1499938964844,291.4417724609375,291.12030029296875,292.8133850097656,292.1982116699219,286.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.141683696914697e-06,1.4279949835452332e-12,1.141682218985807e-06,-2.612467369544902e-06,0.0,0.0,0.0,-6.430782377719879e-06,60.0,0.5666830539703369,-0.0,-8.887323792476295e-14,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,1.0715302778407933e-07,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,1.128373483538781e-07,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,8.334129830700476e-08,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,1.1283734124845068e-07,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,5.352515586309892e-07,285.86065673828125,294.1499938964844,291.4417724609375,291.12030029296875,292.8133850097656,292.1982116699219,286.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.141683696914697e-06,1.4279949835452332e-12,1.141682218985807e-06,-2.612467369544902e-06,0.0,0.0,0.0,-6.430782377719879e-06,60.0,0.5666830539703369,-0.0,-8.887323792476295e-14,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,1.14257773020654e-06,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,1.2031898677378194e-06,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,8.886721616363502e-07,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,1.2031898677378194e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,5.7074125834333245e-06,285.8608093261719,294.1499938964844,291.4496154785156,291.1280822753906,292.81329345703125,292.1983337402344,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2173859431641176e-05,1.5226493677023e-11,1.2173843970231246e-05,-2.7856925953528844e-05,0.0,0.0,0.0,-6.857189873699099e-05,60.0,0.5760905742645264,-0.0,-1.0104937719912499e-11,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,1.14257773020654e-06,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,1.2031898677378194e-06,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,8.886721616363502e-07,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,1.2031898677378194e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,5.7074125834333245e-06,285.8608093261719,294.1499938964844,291.4496154785156,291.1280822753906,292.81329345703125,292.1983337402344,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2173859431641176e-05,1.5226493677023e-11,1.2173843970231246e-05,-2.7856925953528844e-05,0.0,0.0,0.0,-6.857189873699099e-05,60.0,0.5760905742645264,-0.0,-1.0104937719912499e-11,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,3.682857141029672e-06,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,3.8782277442805935e-06,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,2.864446287276224e-06,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,3.878227289533243e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,1.8396634914097376e-05,285.8615417480469,294.1499938964844,291.4609069824219,291.1392822265625,292.8127136230469,292.198974609375,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.924014890799299e-05,4.907974374135371e-11,3.92401016142685e-05,-8.979137783171609e-05,0.0,0.0,0.0,-0.00022102863295,60.0,0.6837211847305298,-0.0,-1.0498611008324943e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,3.682857141029672e-06,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,3.8782277442805935e-06,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,2.864446287276224e-06,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,3.878227289533243e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,1.8396634914097376e-05,285.8615417480469,294.1499938964844,291.4609069824219,291.1392822265625,292.8127136230469,292.198974609375,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.924014890799299e-05,4.907974374135371e-11,3.92401016142685e-05,-8.979137783171609e-05,0.0,0.0,0.0,-0.00022102863295,60.0,0.6837211847305298,-0.0,-1.0498611008324943e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.91360162111232e-06,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.33340709505137e-06,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,6.155027676868485e-06,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,8.33340709505137e-06,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,3.953008126700297e-05,285.8636474609375,294.1499938964844,291.475341796875,291.1535949707031,292.8110656738281,292.2004699707031,286.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431821333942935e-05,1.0546120920995604e-10,8.431811147602275e-05,-0.0001929412101162,0.0,0.0,0.0,-0.0004749405779875,60.0,0.8991096615791321,-0.0,-4.847418577647034e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.91360162111232e-06,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.33340709505137e-06,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,6.155027676868485e-06,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,8.33340709505137e-06,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,3.953008126700297e-05,285.8636474609375,294.1499938964844,291.475341796875,291.1535949707031,292.8110656738281,292.2004699707031,286.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431821333942935e-05,1.0546120920995604e-10,8.431811147602275e-05,-0.0001929412101162,0.0,0.0,0.0,-0.0004749405779875,60.0,0.8991096615791321,-0.0,-4.847418577647034e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,1.0820283023349477e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,1.1394284229027107e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,8.415780939685646e-06,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,1.1394283319532406e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.4049556638346985e-05,285.86572265625,294.1499938964844,291.4836730957031,291.1618347167969,292.80926513671875,292.20135498046875,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000115288530651,1.4419736238391323e-10,0.0001152883924078,-0.0002638090227264,0.0,0.0,0.0,-0.000649387598969,60.0,1.0638940334320068,-0.0,-9.062319228370083e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,1.4699760868097655e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,1.5479561625397764e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,1.143315421359148e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,1.5479561625397764e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,7.342835306189954e-05,285.86822509765625,294.1499938964844,291.49267578125,291.1707763671875,292.806884765625,292.2019348144531,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566233841003,1.958971179716329e-10,0.0001566231803735,-0.0003583937650546,0.0,0.0,0.0,-0.0008822152740322,60.0,1.2681124210357666,-0.0,-1.672563532117976e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,2.586564733064733e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,2.723778379731812e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,2.0117737221880816e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,2.7237781978328712e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001292042725253,285.8751525878906,294.1499938964844,291.5126037597656,291.1905212402344,292.799072265625,292.200927734375,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755941823124,3.4470021281762797e-10,0.0002755938330665,-0.0006306288996711,0.0,0.0,0.0,-0.0015523451147601,60.0,1.8852858543396,-0.0,-5.178557138663109e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,2.586564733064733e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,2.723778379731812e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,2.0117737221880816e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,2.7237781978328712e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001292042725253,285.8751525878906,294.1499938964844,291.5126037597656,291.1905212402344,292.799072265625,292.200927734375,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755941823124,3.4470021281762797e-10,0.0002755938330665,-0.0006306288996711,0.0,0.0,0.0,-0.0015523451147601,60.0,1.8852858543396,-0.0,-5.178557138663109e-09,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,3.955676584155299e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,4.165519931120798e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,3.076639404753223e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,4.165519567322917e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001975942432181,285.8798828125,294.1499938964844,291.53485107421875,291.21258544921875,292.7873229980469,292.19464111328125,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426250234246,5.483439813325215e-10,0.0004426244995556,-0.0009989808313548,0.0,0.0,0.0,-0.0024899540003389,60.0,2.8191375732421875,-0.0,-1.2111660119273893e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,3.955676584155299e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,4.165519931120798e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,3.076639404753223e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,4.165519567322917e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001975942432181,285.8798828125,294.1499938964844,291.53485107421875,291.21258544921875,292.7873229980469,292.19464111328125,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426250234246,5.483439813325215e-10,0.0004426244995556,-0.0009989808313548,0.0,0.0,0.0,-0.0024899540003389,60.0,2.8191375732421875,-0.0,-1.2111660119273893e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,1.028556016535731e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,1.0831194231286643e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,7.999885383469518e-06,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,1.0831194231286643e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,5.137850166647695e-05,285.9004211425781,294.1499938964844,291.5591735839844,291.2366943359375,292.7656555175781,292.1782531738281,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009453355451114,9.741493167680915e-10,0.0009453345555812,-0.0016157184727489,0.0,0.0,0.0,-0.0051971478387713,60.0,3.3463897705078125,-0.0,-8.188756339677639e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,1.028556016535731e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,1.0831194231286643e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,7.999885383469518e-06,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,1.0831194231286643e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,5.137850166647695e-05,285.9004211425781,294.1499938964844,291.5591735839844,291.2366943359375,292.7656555175781,292.1782531738281,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009453355451114,9.741493167680915e-10,0.0009453345555812,-0.0016157184727489,0.0,0.0,0.0,-0.0051971478387713,60.0,3.3463897705078125,-0.0,-8.188756339677639e-10,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.009033237816766e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.486950148129836e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,7.007030217209831e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,9.486949420534074e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.00045001989929,286.0296325683594,294.1499938964844,291.58526611328125,291.2625732421875,292.6668395996094,292.1311340332031,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009440436260774,1.160265994393228e-09,0.0009440424619242,-0.0021063121967017,0.0,0.0,0.0,-0.0053089433349668,60.0,6.046417236328125,-0.0,-6.282296283188772e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
