time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.009033237816766e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.486950148129836e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,7.007030217209831e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,9.486949420534074e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.00045001989929,286.0296325683594,294.1499938964844,291.58526611328125,291.2625732421875,292.6668395996094,292.1311340332031,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009440436260774,1.160265994393228e-09,0.0009440424619242,-0.0021063121967017,0.0,0.0,0.0,-0.0053089433349668,60.0,6.046417236328125,-0.0,-6.282296283188772e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.035380935529248e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.51469482970424e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,7.027522224234417e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,9.51469410210848e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.0004513359745033,286.0333251953125,294.1499938964844,291.5989074707031,291.276123046875,292.6456298828125,292.1112670898437,286.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004514151078183,9.922792587602203e-10,0.0004514140891842,-0.0021573007106781,0.0,0.0,0.0,-0.0027566789649426,60.0,5.456606388092041,-0.0,-6.319095291473786e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,9.029740613186732e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.508755465503782e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,7.023135549388826e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.50875473790802e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0004510542494244,286.0257263183594,294.1499938964844,291.6128845214844,291.2899780273437,292.6371459960937,292.1037902832031,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008911241893656,1.363023027778354e-09,0.0008911227923817,-0.0026922787073999,0.0,0.0,0.0,-0.0051347389817237,60.0,6.081865787506104,-0.0,-6.311208267106849e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.05404012883082e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.534344280837104e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,7.042035576887429e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.534344280837104e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0004522680828813,286.0245361328125,294.1499938964844,291.6417541503906,291.318603515625,292.6198425292969,292.0855407714844,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390067378059,1.6109640288419767e-09,0.0008390051079913,-0.0033962277229875,0.0,0.0,0.0,-0.0049850237555801,60.0,6.66049337387085,-0.0,-6.345221947867685e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.05404012883082e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.534344280837104e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,7.042035576887429e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.534344280837104e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0004522680828813,286.0245361328125,294.1499938964844,291.6417541503906,291.318603515625,292.6198425292969,292.0855407714844,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390067378059,1.6109640288419767e-09,0.0008390051079913,-0.0033962277229875,0.0,0.0,0.0,-0.0049850237555801,60.0,6.66049337387085,-0.0,-6.345221947867685e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.086903446586804e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.568950190441684e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,7.067595288390294e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.568950190441684e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004539096553344,286.0527648925781,294.1499938964844,291.6716003417969,291.3481750488281,292.60467529296875,292.0631103515625,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000650760193821,1.828320161934016e-09,0.0006507583311758,-0.0041558919474482,0.0,0.0,0.0,-0.0041372058913111,60.0,6.0985260009765625,-0.0,-6.391366014213419e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.086903446586804e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.568950190441684e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,7.067595288390294e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.568950190441684e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004539096553344,286.0527648925781,294.1499938964844,291.6716003417969,291.3481750488281,292.60467529296875,292.0631103515625,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000650760193821,1.828320161934016e-09,0.0006507583311758,-0.0041558919474482,0.0,0.0,0.0,-0.0041372058913111,60.0,6.0985260009765625,-0.0,-6.391366014213419e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.09202717593871e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.57434604060836e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.071580330375582e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.5743453130126e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004541655944194,286.0525817871094,294.1499938964844,291.7021179199219,291.3784484863281,292.5887451171875,292.0375671386719,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013389694504439,2.58092325289283e-09,0.0013389667728915,-0.0054462444968521,0.0,0.0,0.0,-0.0079373158514499,60.0,6.539135932922363,-0.0,-6.39857518081044e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.09202717593871e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.57434604060836e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.071580330375582e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.5743453130126e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004541655944194,286.0525817871094,294.1499938964844,291.7021179199219,291.3784484863281,292.5887451171875,292.0375671386719,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013389694504439,2.58092325289283e-09,0.0013389667728915,-0.0054462444968521,0.0,0.0,0.0,-0.0079373158514499,60.0,6.539135932922363,-0.0,-6.39857518081044e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,9.137561573879792e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.622296056477352e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,7.10699605406262e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.622295328881592e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004564401169773,286.0586853027344,294.1499938964844,291.7330627441406,291.4091491699219,292.56756591796875,291.99346923828125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743169648572,2.778107299761245e-09,0.0009743141708895,-0.0063292533159255,0.0,0.0,0.0,-0.0061936019919812,60.0,7.365633964538574,-0.0,-6.462825297148811e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,9.137561573879792e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.622296056477352e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,7.10699605406262e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.622295328881592e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004564401169773,286.0586853027344,294.1499938964844,291.7330627441406,291.4091491699219,292.56756591796875,291.99346923828125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743169648572,2.778107299761245e-09,0.0009743141708895,-0.0063292533159255,0.0,0.0,0.0,-0.0061936019919812,60.0,7.365633964538574,-0.0,-6.462825297148811e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.15479104151018e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,9.64043938438408e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,7.120396912796423e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.64043938438408e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004573007754515,286.061767578125,294.1499938964844,291.7486267089844,291.424560546875,292.5604248046875,291.9816589355469,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754378115758,2.992045056160464e-09,0.0009754348429851,-0.0068905428051948,0.0,0.0,0.0,-0.006296097766608,60.0,7.405059814453125,-0.0,-6.487220360895662e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,9.172018326353282e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.658580529503524e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,7.133796316338703e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,9.658580529503524e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0004581613175105,286.0648193359375,294.1499938964844,291.7641906738281,291.4399719238281,292.5536804199219,291.96929931640625,286.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772729827091,3.206669152433505e-09,0.00097726972308,-0.0074529149569571,0.0,0.0,0.0,-0.0064024943858385,60.0,7.453212261199951,-0.0,-6.51165805720666e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,9.208561823470518e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.69706306932494e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,7.162219117162749e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.69706234172918e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004599867679644,286.0709533691406,294.1499938964844,291.795166015625,291.470703125,292.5407409667969,291.9507751464844,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811664931476,3.6619471899257405e-09,0.0009811627678573,-0.0086458409205079,0.0,0.0,0.0,-0.0066281952895224,60.0,7.552976608276367,-0.0,-6.563648469182226e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,9.208561823470518e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.69706306932494e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,7.162219117162749e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.69706234172918e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004599867679644,286.0709533691406,294.1499938964844,291.795166015625,291.470703125,292.5407409667969,291.9507751464844,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811664931476,3.6619471899257405e-09,0.0009811627678573,-0.0086458409205079,0.0,0.0,0.0,-0.0066281952895224,60.0,7.552976608276367,-0.0,-6.563648469182226e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.242032683687285e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.732309263199568e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,7.188251765910536e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.732309263199568e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0004616586957126,286.0771179199219,294.1499938964844,291.82574462890625,291.50103759765625,292.5286865234375,291.9349060058594,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847317123785,4.07894429343969e-09,0.0009847276378422,-0.0097384322434663,0.0,0.0,0.0,-0.0068349139764904,60.0,7.651026248931885,-0.0,-6.611449521187751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.242032683687285e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.732309263199568e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,7.188251765910536e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.732309263199568e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0004616586957126,286.0771179199219,294.1499938964844,291.82574462890625,291.50103759765625,292.5286865234375,291.9349060058594,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847317123785,4.07894429343969e-09,0.0009847276378422,-0.0097384322434663,0.0,0.0,0.0,-0.0068349139764904,60.0,7.651026248931885,-0.0,-6.611449521187751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.277030039811508e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.76916344370693e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,7.215471850940958e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.769162716111168e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0004634068754967,286.0832824707031,294.1499938964844,291.8556823730469,291.5307006835937,292.5174865722656,291.9273376464844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884645696729,4.514962625989938e-09,0.0009884600294753,-0.0108808204531669,0.0,0.0,0.0,-0.0070510869845747,60.0,7.746916770935059,-0.0,-6.661615259417887e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.277030039811508e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.76916344370693e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,7.215471850940958e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.769162716111168e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0004634068754967,286.0832824707031,294.1499938964844,291.8556823730469,291.5307006835937,292.5174865722656,291.9273376464844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884645696729,4.514962625989938e-09,0.0009884600294753,-0.0108808204531669,0.0,0.0,0.0,-0.0070510869845747,60.0,7.746916770935059,-0.0,-6.661615259417887e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.308537846663968e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.802342538023368e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.239978003781289e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,9.802341810427606e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0004649807524401,286.0894470214844,294.1499938964844,291.8846740722656,291.5594482421875,292.5067749023437,291.92364501953125,286.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918205905705,4.907501960360605e-09,0.000991815701127,-0.0119092604145407,0.0,0.0,0.0,-0.0072456807829439,60.0,7.839594841003418,-0.0,-6.706941491074758e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.308537846663968e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.802342538023368e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.239978003781289e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,9.802341810427606e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0004649807524401,286.0894470214844,294.1499938964844,291.8846740722656,291.5594482421875,292.5067749023437,291.92364501953125,286.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918205905705,4.907501960360605e-09,0.000991815701127,-0.0119092604145407,0.0,0.0,0.0,-0.0072456807829439,60.0,7.839594841003418,-0.0,-6.706941491074758e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,9.324579150415956e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,9.819234401220456e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.25245481589809e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.819234401220456e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0004657820682041,286.092529296875,294.1499938964844,291.8987121582031,291.5733947753906,292.5014343261719,291.9222106933594,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935295674949,5.1073532070233796e-09,0.0009935244452208,-0.012432849034667,0.0,0.0,0.0,-0.0073447553440928,60.0,7.886250972747803,-0.0,-6.730076762551107e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,9.33498959057033e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,9.830197086557746e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,7.260551501531154e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.830196358961985e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0004663020663429,286.0956115722656,294.1499938964844,291.9124450683594,291.5870056152344,292.49627685546875,291.9208984375,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946366772055,5.237045463957202e-09,0.000994631438516,-0.0127726253122091,0.0,0.0,0.0,-0.0074090389534831,60.0,7.929545879364014,-0.0,-6.745111846839792e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.359201067127287e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,9.855692769633606e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,7.279382407432422e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.855692042037845e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0004675114760175,286.10174560546875,294.1499938964844,291.938720703125,291.6130676269531,292.4867553710937,291.9259033203125,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538685954320499e-09,0.0009972139960154,-0.0135628581047058,0.0,0.0,0.0,-0.0075585911981761,60.0,8.009453773498535,-0.0,-6.780144445883708e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.359201067127287e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,9.855692769633606e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,7.279382407432422e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.855692042037845e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0004675114760175,286.10174560546875,294.1499938964844,291.938720703125,291.6130676269531,292.4867553710937,291.9259033203125,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538685954320499e-09,0.0009972139960154,-0.0135628581047058,0.0,0.0,0.0,-0.0075585911981761,60.0,8.009453773498535,-0.0,-6.780144445883708e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.378694812767208e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.876220428850502e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,7.294544047908857e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.876220428850502e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0004684852319769,286.10791015625,294.1499938964844,291.9632568359375,291.63739013671875,292.4776611328125,291.9340209960937,286.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992951527237,5.781548129135672e-09,0.0009992893319576,-0.0141990901902318,0.0,0.0,0.0,-0.0076789818704128,60.0,8.08403205871582,-0.0,-6.808417651882337e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.378694812767208e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.876220428850502e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,7.294544047908857e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.876220428850502e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0004684852319769,286.10791015625,294.1499938964844,291.9632568359375,291.63739013671875,292.4776611328125,291.9340209960937,286.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992951527237,5.781548129135672e-09,0.0009992893319576,-0.0141990901902318,0.0,0.0,0.0,-0.0076789818704128,60.0,8.08403205871582,-0.0,-6.808417651882337e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.393287473358214e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.891587251331656e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,7.305893814191222e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.891587251331656e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004692141665145,286.11407470703125,294.1499938964844,291.9857482910156,291.6596984863281,292.4691162109375,291.9447326660156,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008488316088,5.9633489257748815e-09,0.0010008428944274,-0.0146753471344709,0.0,0.0,0.0,-0.0077691031619906,60.0,8.150566101074219,-0.0,-6.829620247117418e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.393287473358214e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.891587251331656e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,7.305893814191222e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.891587251331656e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004692141665145,286.11407470703125,294.1499938964844,291.9857482910156,291.6596984863281,292.4691162109375,291.9447326660156,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008488316088,5.9633489257748815e-09,0.0010008428944274,-0.0146753471344709,0.0,0.0,0.0,-0.0077691031619906,60.0,8.150566101074219,-0.0,-6.829620247117418e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,9.405994205735624e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.904968464979902e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.315776747418568e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.90496773738414e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.000469848891953,286.1202087402344,294.1499938964844,292.0059509277344,291.6797180175781,292.46099853515625,291.9573669433594,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022037895396,6.1216587354806515e-09,0.0010021976195275,-0.0150900557637214,0.0,0.0,0.0,-0.0078475894406437,60.0,8.21059513092041,-0.0,-6.848109279644633e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,9.405994205735624e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.904968464979902e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.315776747418568e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.90496773738414e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.000469848891953,286.1202087402344,294.1499938964844,292.0059509277344,291.6797180175781,292.46099853515625,291.9573669433594,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022037895396,6.1216587354806515e-09,0.0010021976195275,-0.0150900557637214,0.0,0.0,0.0,-0.0078475894406437,60.0,8.21059513092041,-0.0,-6.848109279644633e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.410461643710732e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,9.909672371577471e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.319251744775102e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.909672371577471e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0004700720310211,286.123291015625,294.1499938964844,292.0151062011719,291.68878173828125,292.4571838378906,291.96417236328125,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026796953752,6.177309774813011e-09,0.0010026734089478,-0.0152358384802937,0.0,0.0,0.0,-0.0078751780092716,60.0,8.236539840698242,-0.0,-6.854615008933251e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.415247768629342e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,9.914712427416816e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,7.322974124690518e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.914712427416816e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0004703111480921,286.1263427734375,294.1499938964844,292.0235900878906,291.6972045898437,292.453369140625,291.9710998535156,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031883139163,6.236940297554838e-09,0.0010031821439042,-0.0153920445591211,0.0,0.0,0.0,-0.0079047325998544,60.0,8.262360572814941,-0.0,-6.861589696427475e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.420415153726935e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.920153388520704e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.326992636080831e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.920153388520704e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0004705692408606,286.1324768066406,294.1499938964844,292.0383605957031,291.7118530273437,292.4462280273437,291.98492431640625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301307475808926e-09,0.0010037329047918,-0.0155606577172875,0.0,0.0,0.0,-0.0079366443678736,60.0,8.30427360534668,-0.0,-6.869122159969265e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.420415153726935e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.920153388520704e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.326992636080831e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.920153388520704e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0004705692408606,286.1324768066406,294.1499938964844,292.0383605957031,291.7118530273437,292.4462280273437,291.98492431640625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301307475808926e-09,0.0010037329047918,-0.0155606577172875,0.0,0.0,0.0,-0.0079366443678736,60.0,8.30427360534668,-0.0,-6.869122159969265e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,9.423503070138396e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,9.923405741574244e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,7.329394429689273e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.92340501397848e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.000470723491162,286.1385803222656,294.1499938964844,292.04998779296875,291.723388671875,292.43927001953125,291.998046875,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040700435638,6.339776259522978e-09,0.0010040637571364,-0.0156614240258932,0.0,0.0,0.0,-0.0079557243734598,60.0,8.339432716369629,-0.0,-6.873625579828514e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,9.423503070138396e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,9.923405741574244e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,7.329394429689273e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.92340501397848e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.000470723491162,286.1385803222656,294.1499938964844,292.04998779296875,291.723388671875,292.43927001953125,291.998046875,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040700435638,6.339776259522978e-09,0.0010040637571364,-0.0156614240258932,0.0,0.0,0.0,-0.0079557243734598,60.0,8.339432716369629,-0.0,-6.873625579828514e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.423891606274992e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,9.92381537798792e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,7.329697109526023e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,9.92381465039216e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004707429325208,286.1446838378906,294.1499938964844,292.0577697753906,291.7311096191406,292.4326171875,292.0098876953125,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041095083579,6.344615055553504e-09,0.0010041031055152,-0.015674103051424,0.0,0.0,0.0,-0.0079581132158637,60.0,8.364786148071289,-0.0,-6.874191882388915e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.423891606274992e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,9.92381537798792e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,7.329697109526023e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,9.92381465039216e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004707429325208,286.1446838378906,294.1499938964844,292.0577697753906,291.7311096191406,292.4326171875,292.0098876953125,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041095083579,6.344615055553504e-09,0.0010041031055152,-0.015674103051424,0.0,0.0,0.0,-0.0079581132158637,60.0,8.364786148071289,-0.0,-6.874191882388915e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
