time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,9.424415475223212e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.924366167979316e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.330104563152418e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.924366167979316e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0004707690677605,286.1507568359375,294.1499938964844,292.0613708496094,291.73468017578125,292.4261474609375,292.0197448730469,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004165271297,6.351126735637536e-09,0.0010041589848697,-0.0156911592930555,0.0,0.0,0.0,-0.0079613421112298,60.0,8.381935119628906,-0.0,-6.87495500528712e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,9.424415475223212e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.924366167979316e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.330104563152418e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.924366167979316e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0004707690677605,286.1507568359375,294.1499938964844,292.0613708496094,291.73468017578125,292.4261474609375,292.0197448730469,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004165271297,6.351126735637536e-09,0.0010041589848697,-0.0156911592930555,0.0,0.0,0.0,-0.0079613421112298,60.0,8.381935119628906,-0.0,-6.87495500528712e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.424747986486182e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,9.924716141540556e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,7.330362859647721e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,9.924716141540556e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0004707856860477,286.1537780761719,294.1499938964844,292.0617370605469,291.7350158691406,292.4229431152344,292.0235900878906,286.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042008943855,6.355266091162548e-09,0.0010041944915428,-0.0157020017504692,0.0,0.0,0.0,-0.0079633956775069,60.0,8.386869430541992,-0.0,-6.875439595432908e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.42510669119656e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,9.925094491336496e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.330642256420106e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.925093763740732e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0004708036140073,286.15679931640625,294.1499938964844,292.0611877441406,291.7344970703125,292.41973876953125,292.0268859863281,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042391950264,6.359735849059689e-09,0.001004232908599,-0.0157137103378772,0.0,0.0,0.0,-0.0079656112939119,60.0,8.390381813049316,-0.0,-6.875962554886429e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.425899042980744e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,9.925929043674842e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,7.331258530030027e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,9.92592831607908e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0004708431952167,286.162841796875,294.1499938964844,292.0575866699219,291.7309265136719,292.4133605957031,292.0323791503906,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043233633041,6.369604399480977e-09,0.0010043170768767,-0.0157395619899034,0.0,0.0,0.0,-0.0079705026000738,60.0,8.394293785095215,-0.0,-6.87711860791751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.425899042980744e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,9.925929043674842e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,7.331258530030027e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,9.92592831607908e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0004708431952167,286.162841796875,294.1499938964844,292.0575866699219,291.7309265136719,292.4133605957031,292.0323791503906,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043233633041,6.369604399480977e-09,0.0010043170768767,-0.0157395619899034,0.0,0.0,0.0,-0.0079705026000738,60.0,8.394293785095215,-0.0,-6.87711860791751e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.426853648619726e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,9.926934581017122e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,7.332000677706674e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.92693385342136e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004708908963948,286.1688842773437,294.1499938964844,292.0509948730469,291.724365234375,292.4069519042969,292.0350036621094,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100442499388,6.381492223539453e-09,0.0010044185910373,-0.0157707035541534,0.0,0.0,0.0,-0.0079763960093259,60.0,8.390949249267578,-0.0,-6.878511271679599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.426853648619726e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,9.926934581017122e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,7.332000677706674e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.92693385342136e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004708908963948,286.1688842773437,294.1499938964844,292.0509948730469,291.724365234375,292.4069519042969,292.0350036621094,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100442499388,6.381492223539453e-09,0.0010044185910373,-0.0157707035541534,0.0,0.0,0.0,-0.0079763960093259,60.0,8.390949249267578,-0.0,-6.878511271679599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.427930490346624e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.928068175213411e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.332838140428066e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.92806744761765e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0004709446802735,286.1748962402344,294.1499938964844,292.0417785644531,291.7152404785156,292.40045166015625,292.0350646972656,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004539662972,6.394898832695617e-09,0.0010045332601293,-0.0158058200031518,0.0,0.0,0.0,-0.0079830419272184,60.0,8.381852149963379,-0.0,-6.880081571125629e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.427930490346624e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,9.928068175213411e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.332838140428066e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.92806744761765e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0004709446802735,286.1748962402344,294.1499938964844,292.0417785644531,291.7152404785156,292.40045166015625,292.0350646972656,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004539662972,6.394898832695617e-09,0.0010045332601293,-0.0158058200031518,0.0,0.0,0.0,-0.0079830419272184,60.0,8.381852149963379,-0.0,-6.880081571125629e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.429058991372584e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.929255611496046e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.333715620916337e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.929255611496046e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0004710010252892,286.1808776855469,294.1499938964844,292.03033447265625,291.7038879394531,292.39385986328125,292.0328674316406,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046596871688,6.408948483027643e-09,0.0010046532843261,-0.0158426240086555,0.0,0.0,0.0,-0.0079900063574314,60.0,8.367707252502441,-0.0,-6.88172718810165e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.429058991372584e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.929255611496046e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.333715620916337e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.929255611496046e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0004710010252892,286.1808776855469,294.1499938964844,292.03033447265625,291.7038879394531,292.39385986328125,292.0328674316406,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046596871688,6.408948483027643e-09,0.0010046532843261,-0.0158426240086555,0.0,0.0,0.0,-0.0079900063574314,60.0,8.367707252502441,-0.0,-6.88172718810165e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,9.429726196685806e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.929959196597338e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,7.33423512428999e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.929958469001576e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.000471034378279,286.1838684082031,294.1499938964844,292.0238952636719,291.697509765625,292.3904724121094,292.0304260253906,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047307005152,6.417262277125246e-09,0.0010047242976725,-0.0158644020557403,0.0,0.0,0.0,-0.007994127459824,60.0,8.358489990234375,-0.0,-6.882701342192378e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,9.4303693913389e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.930636588251218e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,7.334734982578084e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.930635860655455e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004710665089078,286.1868591308594,294.1499938964844,292.0170288085937,291.6907043457031,292.3870849609375,292.0276184082031,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004799385555,6.4252736464709415e-09,0.0010047929827123,-0.0158853884786367,0.0,0.0,0.0,-0.0079981004819273,60.0,8.34840202331543,-0.0,-6.883639969146317e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,9.431711805518717e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,9.932049579219893e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.335779082495719e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.932049579219893e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0004711335641331,286.1928405761719,294.1499938964844,292.0022888183594,291.67608642578125,292.3801574707031,292.0209350585937,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049422271549,6.441992717043377e-09,0.0010049358243122,-0.0159291829913854,0.0,0.0,0.0,-0.0080063873901963,60.0,8.326667785644531,-0.0,-6.885599646011542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,9.431711805518717e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,9.932049579219893e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.335779082495719e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.932049579219893e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0004711335641331,286.1928405761719,294.1499938964844,292.0022888183594,291.67608642578125,292.3801574707031,292.0209350585937,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049422271549,6.441992717043377e-09,0.0010049358243122,-0.0159291829913854,0.0,0.0,0.0,-0.0080063873901963,60.0,8.326667785644531,-0.0,-6.885599646011542e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.433142258785664e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.93355643004179e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.336891576414928e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.933555702446029e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004712050140369,286.19879150390625,294.1499938964844,291.98651123046875,291.6604309082031,292.3730773925781,292.0121765136719,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050946148112,6.459807799785722e-09,0.0010050880955532,-0.0159758497029542,0.0,0.0,0.0,-0.0080152191221714,60.0,8.30173397064209,-0.0,-6.887687220569205e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.433142258785664e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.93355643004179e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.336891576414928e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.933555702446029e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004712050140369,286.19879150390625,294.1499938964844,291.98651123046875,291.6604309082031,292.3730773925781,292.0121765136719,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050946148112,6.459807799785722e-09,0.0010050880955532,-0.0159758497029542,0.0,0.0,0.0,-0.0080152191221714,60.0,8.30173397064209,-0.0,-6.887687220569205e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.434580715605988e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.935071284417064e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,7.338010618695989e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.935070556821302e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0004712768713943,286.2047424316406,294.1499938964844,291.9700622558594,291.64410400390625,292.36578369140625,292.0018615722656,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052478173747,6.477725023046332e-09,0.001005241414532,-0.0160227827727794,0.0,0.0,0.0,-0.008024102076888,60.0,8.274489402770996,-0.0,-6.889787584896112e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.434580715605988e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.935071284417064e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,7.338010618695989e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.935070556821302e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0004712768713943,286.2047424316406,294.1499938964844,291.9700622558594,291.64410400390625,292.36578369140625,292.0018615722656,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052478173747,6.477725023046332e-09,0.001005241414532,-0.0160227827727794,0.0,0.0,0.0,-0.008024102076888,60.0,8.274489402770996,-0.0,-6.889787584896112e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,9.436069376533852e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,9.936638525687158e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,7.339168223552406e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,9.936637798091395e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0004713512025773,286.2106628417969,294.1499938964844,291.95330810546875,291.6275329589844,292.3583068847656,291.9902648925781,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054062586277,6.496261306665474e-09,0.001005399855785,-0.0160713382065296,0.0,0.0,0.0,-0.0080332905054092,60.0,8.245800971984863,-0.0,-6.891961135124802e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,9.436069376533852e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,9.936638525687158e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,7.339168223552406e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,9.936637798091395e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0004713512025773,286.2106628417969,294.1499938964844,291.95330810546875,291.6275329589844,292.3583068847656,291.9902648925781,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054062586277,6.496261306665474e-09,0.001005399855785,-0.0160713382065296,0.0,0.0,0.0,-0.0080332905054092,60.0,8.245800971984863,-0.0,-6.891961135124802e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.436804248252884e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.937411959981546e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.339739386225119e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,9.937411959981546e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0004713879025075,286.213623046875,294.1499938964844,291.9449768066406,291.6192321777344,292.3544616699219,291.9840087890625,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054846061393,6.505413097102064e-09,0.0010054780868813,-0.0160953104496002,0.0,0.0,0.0,-0.0080378279089927,60.0,8.23108959197998,-0.0,-6.8930340546558e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,9.437533299205823e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.938180301105604e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,7.340306910919026e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.938179573509842e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0004714243696071,286.2165832519531,294.1499938964844,291.93670654296875,291.6110534667969,292.3506164550781,291.9776306152344,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005562255159,6.514499162335596e-09,0.0010055557359009,-0.016119111329317,0.0,0.0,0.0,-0.0080423317849636,60.0,8.216358184814453,-0.0,-6.894099158216704e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.439027053304017e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.939752635546029e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.34146888135001e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,9.939752635546029e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0004714989627245,286.22247314453125,294.1499938964844,291.9205627441406,291.5950622558594,292.34283447265625,291.9647216796875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057213949039,6.533101615247006e-09,0.0010057148756459,-0.0161678399890661,0.0,0.0,0.0,-0.0080515537410974,60.0,8.186935424804688,-0.0,-6.896280524415489e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.439027053304017e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.939752635546029e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.34146888135001e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,9.939752635546029e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0004714989627245,286.22247314453125,294.1499938964844,291.9205627441406,291.5950622558594,292.34283447265625,291.9647216796875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057213949039,6.533101615247006e-09,0.0010057148756459,-0.0161678399890661,0.0,0.0,0.0,-0.0080515537410974,60.0,8.186935424804688,-0.0,-6.896280524415489e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.440384019399062e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,9.941181633621454e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.342523895204067e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.941181633621454e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004715667455457,286.2283630371094,294.1499938964844,291.9053649902344,291.5799560546875,292.3349304199219,291.9518127441406,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058659827336,6.550004094663109e-09,0.0010058594634756,-0.0162121150642633,0.0,0.0,0.0,-0.0080599337816238,60.0,8.158425331115723,-0.0,-6.898263649190994e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.440384019399062e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,9.941181633621454e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.342523895204067e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.941181633621454e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004715667455457,286.2283630371094,294.1499938964844,291.9053649902344,291.5799560546875,292.3349304199219,291.9518127441406,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058659827336,6.550004094663109e-09,0.0010058594634756,-0.0162121150642633,0.0,0.0,0.0,-0.0080599337816238,60.0,8.158425331115723,-0.0,-6.898263649190994e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.441831207368524e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.942705946741626e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,7.343649485846981e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.942705946741626e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004716390394605,286.2342529296875,294.1499938964844,291.89141845703125,291.566162109375,292.3270263671875,291.9389038085937,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060201166197,6.5680278993340835e-09,0.0010060134809464,-0.0162593275308609,0.0,0.0,0.0,-0.0080688688904047,60.0,8.129992485046387,-0.0,-6.90037751382988e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.441831207368524e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.942705946741626e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,7.343649485846981e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.942705946741626e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004716390394605,286.2342529296875,294.1499938964844,291.89141845703125,291.566162109375,292.3270263671875,291.9389038085937,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060201166197,6.5680278993340835e-09,0.0010060134809464,-0.0162593275308609,0.0,0.0,0.0,-0.0080688688904047,60.0,8.129992485046387,-0.0,-6.90037751382988e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.44295898079872e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.94389338302426e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,7.344526966335252e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.94389338302426e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0004716953553725,286.2401123046875,294.1499938964844,291.879150390625,291.5539855957031,292.319091796875,291.9264831542969,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061402572318,6.582071332417172e-09,0.0010061337379738,-0.016296112909913,0.0,0.0,0.0,-0.0080758314579725,60.0,8.103899002075195,-0.0,-6.902025262434108e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.44295898079872e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.94389338302426e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,7.344526966335252e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.94389338302426e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0004716953553725,286.2401123046875,294.1499938964844,291.879150390625,291.5539855957031,292.319091796875,291.9264831542969,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061402572318,6.582071332417172e-09,0.0010061337379738,-0.016296112909913,0.0,0.0,0.0,-0.0080758314579725,60.0,8.103899002075195,-0.0,-6.902025262434108e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.443624003324658e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.944594057742506e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.34504428692162e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.944593330146743e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0004717285919468,286.2430725097656,294.1499938964844,291.873779296875,291.5486755371094,292.31512451171875,291.92047119140625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062105720862,6.590356704805345e-09,0.0010062040528282,-0.0163178164511919,0.0,0.0,0.0,-0.0080799357965588,60.0,8.091458320617676,-0.0,-6.902997284896628e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.444155875826254e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.945153578883036e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,7.345457561314106e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.945153578883036e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.000471755163744,286.2460021972656,294.1499938964844,291.86895751953125,291.5438842773437,292.3111267089844,291.91485595703125,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062676155939,6.5969798512810485e-09,0.0010062609799206,-0.0163351651281118,0.0,0.0,0.0,-0.0080832205712795,60.0,8.080194473266602,-0.0,-6.90377461864955e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.445188334211708e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.946240606950596e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,7.346260827034712e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.946240606950596e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0004718067357316,286.2518310546875,294.1499938964844,291.8612365722656,291.5362243652344,292.30322265625,291.904052734375,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006377628073,6.609836233906208e-09,0.001006371108815,-0.0163688417524099,0.0,0.0,0.0,-0.0080895954743027,60.0,8.058821678161621,-0.0,-6.905283811420304e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.445188334211708e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.946240606950596e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,7.346260827034712e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.946240606950596e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0004718067357316,286.2518310546875,294.1499938964844,291.8612365722656,291.5362243652344,292.30322265625,291.904052734375,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006377628073,6.609836233906208e-09,0.001006371108815,-0.0163688417524099,0.0,0.0,0.0,-0.0080895954743027,60.0,8.058821678161621,-0.0,-6.905283811420304e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.44595958571881e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.9470533314161e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,7.34686036594212e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,9.94705260382034e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004718452692031,286.2576904296875,294.1499938964844,291.8563537597656,291.5313720703125,292.2953796386719,291.8946533203125,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064598172903,6.619441883515265e-09,0.0010064531816169,-0.0163940023630857,0.0,0.0,0.0,-0.0080943573266267,60.0,8.041573524475098,-0.0,-6.90641073219922e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.44595958571881e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.9470533314161e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,7.34686036594212e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,9.94705260382034e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004718452692031,286.2576904296875,294.1499938964844,291.8563537597656,291.5313720703125,292.2953796386719,291.8946533203125,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064598172903,6.619441883515265e-09,0.0010064531816169,-0.0163940023630857,0.0,0.0,0.0,-0.0080943573266267,60.0,8.041573524475098,-0.0,-6.90641073219922e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.446638432564214e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.947767830453812e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,7.34738860046491e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,9.947767830453812e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0004718791751656,286.2635192871094,294.1499938964844,291.8547058105469,291.5297546386719,292.28765869140625,291.8869323730469,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065321112051,6.627891124821872e-09,0.0010065254755318,-0.0164161343127489,0.0,0.0,0.0,-0.0080985464155673,60.0,8.028314590454102,-0.0,-6.907402649858342e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
