time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.446638432564214e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.947767830453812e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,7.34738860046491e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,9.947767830453812e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0004718791751656,286.2635192871094,294.1499938964844,291.8547058105469,291.5297546386719,292.28765869140625,291.8869323730469,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065321112051,6.627891124821872e-09,0.0010065254755318,-0.0164161343127489,0.0,0.0,0.0,-0.0080985464155673,60.0,8.028314590454102,-0.0,-6.907402649858342e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.446941112400964e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.948086517397314e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.347623613895848e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.948086517397314e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0004718942800536,286.26934814453125,294.1499938964844,291.856689453125,291.5317077636719,292.2801513671875,291.88165283203125,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065643582493,6.631658333589031e-09,0.0010065577225759,-0.0164260026067495,0.0,0.0,0.0,-0.0081004137173295,60.0,8.021256446838379,-0.0,-6.907844607439986e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.446941112400964e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.948086517397314e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.347623613895848e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.948086517397314e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0004718942800536,286.26934814453125,294.1499938964844,291.856689453125,291.5317077636719,292.2801513671875,291.88165283203125,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065643582493,6.631658333589031e-09,0.0010065577225759,-0.0164260026067495,0.0,0.0,0.0,-0.0081004137173295,60.0,8.021256446838379,-0.0,-6.907844607439986e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.447071352042258e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,9.94822330540046e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,7.347724749706686e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.94822330540046e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0004719007702078,286.2722473144531,294.1499938964844,291.8591613769531,291.5341491699219,292.2765197753906,291.8802490234375,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065777460113,6.6332712655992054e-09,0.0010065711103379,-0.0164302289485931,0.0,0.0,0.0,-0.0081012109294533,60.0,8.020179748535156,-0.0,-6.908034322350431e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,9.4471346528735e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.94828951661475e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.347774226218462e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.94828951661475e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0004719039425253,286.2751770019531,294.1499938964844,291.8626708984375,291.53765869140625,292.2728881835937,291.8786315917969,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065847309306,6.634057303500641e-09,0.0010065780952572,-0.016432287171483,0.0,0.0,0.0,-0.0081016020849347,60.0,8.01888656616211,-0.0,-6.90812669290608e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.44692874327302e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.948073420673607e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.34761415515095e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.948073420673607e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0004718936688732,286.2809753417969,294.1499938964844,291.8730773925781,291.5479736328125,292.2660522460937,291.8793640136719,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065629612654,6.631494908759805e-09,0.0010065563255921,-0.0164255741983652,0.0,0.0,0.0,-0.0081003326922655,60.0,8.02500057220459,-0.0,-6.907825422786118e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.44692874327302e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.948073420673607e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.34761415515095e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.948073420673607e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0004718936688732,286.2809753417969,294.1499938964844,291.8730773925781,291.5479736328125,292.2660522460937,291.8793640136719,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065629612654,6.631494908759805e-09,0.0010065563255921,-0.0164255741983652,0.0,0.0,0.0,-0.0081003326922655,60.0,8.02500057220459,-0.0,-6.907825422786118e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.446560579817742e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,9.947685612132771e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.347327482420951e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.947685612132771e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0004718752752523,286.2867736816406,294.1499938964844,291.8883056640625,291.56304931640625,292.259521484375,291.8827819824219,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065237293019,6.626898141348647e-09,0.0010065170936286,-0.0164135340601205,0.0,0.0,0.0,-0.0080980537459254,60.0,8.036434173583984,-0.0,-6.907286120849676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.446560579817742e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,9.947685612132771e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.347327482420951e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.947685612132771e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0004718752752523,286.2867736816406,294.1499938964844,291.8883056640625,291.56304931640625,292.259521484375,291.8827819824219,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065237293019,6.626898141348647e-09,0.0010065170936286,-0.0164135340601205,0.0,0.0,0.0,-0.0080980537459254,60.0,8.036434173583984,-0.0,-6.907286120849676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.44563580560498e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.946711361408234e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.346607890212908e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,9.946711361408234e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004718290583696,286.29254150390625,294.1499938964844,291.90869140625,291.5832824707031,292.25360107421875,291.89013671875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006425009109,6.6153686972825215e-09,0.0010064183734357,-0.0163833331316709,0.0,0.0,0.0,-0.008092338219285,60.0,8.057217597961426,-0.0,-6.905932536938053e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.44563580560498e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.946711361408234e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.346607890212908e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,9.946711361408234e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004718290583696,286.29254150390625,294.1499938964844,291.90869140625,291.5832824707031,292.25360107421875,291.89013671875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006425009109,6.6153686972825215e-09,0.0010064183734357,-0.0163833331316709,0.0,0.0,0.0,-0.008092338219285,60.0,8.057217597961426,-0.0,-6.905932536938053e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.444676106795669e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.945701458491384e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.345862104557455e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,9.945701458491384e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0004717811534646,286.29833984375,294.1499938964844,291.9346618652344,291.6090393066406,292.24810791015625,291.9011535644531,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063230292871,6.603414259842566e-09,0.0010063165100291,-0.0163520202040672,0.0,0.0,0.0,-0.0080864131450653,60.0,8.084546089172363,-0.0,-6.904529925577664e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.444676106795669e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.945701458491384e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.345862104557455e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,9.945701458491384e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0004717811534646,286.29833984375,294.1499938964844,291.9346618652344,291.6090393066406,292.24810791015625,291.9011535644531,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063230292871,6.603414259842566e-09,0.0010063165100291,-0.0163520202040672,0.0,0.0,0.0,-0.0080864131450653,60.0,8.084546089172363,-0.0,-6.904529925577664e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.443776798434556e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,9.944754128810018e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,7.34516215743497e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,9.944754128810018e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004717362171504,286.3012084960937,294.1499938964844,291.94989013671875,291.6241149902344,292.24578857421875,291.90887451171875,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062273358926,6.592203227739901e-09,0.0010062208166345,-0.0163226537406444,0.0,0.0,0.0,-0.0080808559432625,60.0,8.103979110717773,-0.0,-6.903214000431035e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.443031740374865e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,9.94396978057921e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.344582991208881e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.943969052983448e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0004716989933513,286.3041076660156,294.1499938964844,291.96661376953125,291.6407165527344,292.2435607910156,291.917724609375,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061471257358,6.582917766451146e-09,0.0010061404900625,-0.0162983313202857,0.0,0.0,0.0,-0.0080762486904859,60.0,8.124537467956543,-0.0,-6.902124738417116e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,9.441169822821394e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.942008182406424e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,7.343134348047897e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.942008182406424e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0004716059775091,286.3098449707031,294.1499938964844,292.00494384765625,291.6787109375,292.23956298828125,291.9380187988281,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059492196887,6.559711884790431e-09,0.0010059425840154,-0.0162375438958406,0.0,0.0,0.0,-0.0080647468566894,60.0,8.171646118164062,-0.0,-6.899401938653682e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,9.441169822821394e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.942008182406424e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,7.343134348047897e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.942008182406424e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0004716059775091,286.3098449707031,294.1499938964844,292.00494384765625,291.6787109375,292.23956298828125,291.9380187988281,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059492196887,6.559711884790431e-09,0.0010059425840154,-0.0162375438958406,0.0,0.0,0.0,-0.0080647468566894,60.0,8.171646118164062,-0.0,-6.899401938653682e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.438753477297725e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.939464507624508e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.341255695791915e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.939464507624508e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000471485313028,286.3155822753906,294.1499938964844,292.04998779296875,291.723388671875,292.236572265625,291.9637451171875,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529609297700745e-09,0.0010056851897388,-0.0161586906760931,0.0,0.0,0.0,-0.0080498233437538,60.0,8.230367660522461,-0.0,-6.89587125179969e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.438753477297725e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.939464507624508e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.341255695791915e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.939464507624508e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000471485313028,286.3155822753906,294.1499938964844,292.04998779296875,291.723388671875,292.236572265625,291.9637451171875,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529609297700745e-09,0.0010056851897388,-0.0161586906760931,0.0,0.0,0.0,-0.0080498233437538,60.0,8.230367660522461,-0.0,-6.89587125179969e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.435928222956136e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.936488640960306e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.33905762899667e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.936488640960306e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0004713441594503,286.3213195800781,294.1499938964844,292.09918212890625,291.7703552246094,292.2343444824219,291.9938659667969,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053907753899,6.494400128786992e-09,0.0010053843725472,-0.016066463664174,0.0,0.0,0.0,-0.0080323703587055,60.0,8.29372501373291,-0.0,-6.891742287962188e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.435928222956136e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.936488640960306e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.33905762899667e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.936488640960306e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0004713441594503,286.3213195800781,294.1499938964844,292.09918212890625,291.7703552246094,292.2343444824219,291.9938659667969,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053907753899,6.494400128786992e-09,0.0010053843725472,-0.016066463664174,0.0,0.0,0.0,-0.0080323703587055,60.0,8.29372501373291,-0.0,-6.891742287962188e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.431637590751052e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,9.931970271281898e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.335720147239044e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.931970271281898e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0004711298388428,286.3270568847656,294.1499938964844,292.1495056152344,291.8150329589844,292.2339172363281,292.03009033203125,286.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049336124211,6.4409384492591926e-09,0.0010049272095784,-0.0159264206886291,0.0,0.0,0.0,-0.0080058667808771,60.0,8.357458114624023,-0.0,-6.88547601157552e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.431637590751052e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,9.931970271281898e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.335720147239044e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.931970271281898e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0004711298388428,286.3270568847656,294.1499938964844,292.1495056152344,291.8150329589844,292.2339172363281,292.03009033203125,286.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049336124211,6.4409384492591926e-09,0.0010049272095784,-0.0159264206886291,0.0,0.0,0.0,-0.0080058667808771,60.0,8.357458114624023,-0.0,-6.88547601157552e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.429879719391464e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.930119995260613e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,7.3343537223991e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.930119995260613e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0004710420325864,286.3299255371094,294.1499938964844,292.175048828125,291.8365478515625,292.2335205078125,292.04803466796875,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047457180917,6.419039966232276e-09,0.0010047391988337,-0.0158690586686134,0.0,0.0,0.0,-0.007995007559657,60.0,8.389803886413574,-0.0,-6.882909531213954e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.427301120013e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.927404607878998e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.33234774088487e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.927403880283237e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0004709132190328,286.332763671875,294.1499938964844,292.2008972167969,291.8575134277344,292.2337341308594,292.06719970703125,287.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044715600088,6.386908779631994e-09,0.0010044651571661,-0.0157848894596099,0.0,0.0,0.0,-0.0079790819436311,60.0,8.420711517333984,-0.0,-6.879145786342633e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.422526636626571e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.922376193571836e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.328634092118591e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.922376193571836e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0004706747131422,286.3384704589844,294.1499938964844,292.2533264160156,291.8979187011719,292.2342529296875,292.1068420410156,287.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003963057883,6.3274194772589e-09,0.0010039567714557,-0.015629056841135,0.0,0.0,0.0,-0.0079495916143059,60.0,8.482186317443848,-0.0,-6.872178914818505e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.422526636626571e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.922376193571836e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.328634092118591e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.922376193571836e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0004706747131422,286.3384704589844,294.1499938964844,292.2533264160156,291.8979187011719,292.2342529296875,292.1068420410156,287.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003963057883,6.3274194772589e-09,0.0010039567714557,-0.015629056841135,0.0,0.0,0.0,-0.0079495916143059,60.0,8.482186317443848,-0.0,-6.872178914818505e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,9.416280954610556e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.915799455484375e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,7.323776662815362e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,9.915799455484375e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0004703627491835,286.3441772460937,294.1499938964844,292.3066711425781,291.93634033203125,292.2357482910156,292.1475830078125,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032972786575,6.249602613195293e-09,0.0010032909922301,-0.0154252145439386,0.0,0.0,0.0,-0.0079110134392976,60.0,8.539511680603027,-0.0,-6.863071178031532e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,9.416280954610556e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.915799455484375e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,7.323776662815362e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,9.915799455484375e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0004703627491835,286.3441772460937,294.1499938964844,292.3066711425781,291.93634033203125,292.2357482910156,292.1475830078125,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032972786575,6.249602613195293e-09,0.0010032909922301,-0.0154252145439386,0.0,0.0,0.0,-0.0079110134392976,60.0,8.539511680603027,-0.0,-6.863071178031532e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.411210339749232e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.910459630191326e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.319832366192713e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,9.910459630191326e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.000470109458547,286.349853515625,294.1499938964844,292.3609313964844,291.972900390625,292.2381286621094,292.1916198730469,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027583921328,6.186423817666764e-09,0.0010027522221207,-0.0152597120031714,0.0,0.0,0.0,-0.0078797005116939,60.0,8.594980239868164,-0.0,-6.855680823036894e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.411210339749232e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.910459630191326e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.319832366192713e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,9.910459630191326e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.000470109458547,286.349853515625,294.1499938964844,292.3609313964844,291.972900390625,292.2381286621094,292.1916198730469,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027583921328,6.186423817666764e-09,0.0010027522221207,-0.0152597120031714,0.0,0.0,0.0,-0.0078797005116939,60.0,8.594980239868164,-0.0,-6.855680823036894e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.404253796674313e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.903134196065366e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.314421964110807e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.903133468469603e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004697619588114,286.35552978515625,294.1499938964844,292.4159851074219,292.0076904296875,292.2413024902344,292.2361145019531,287.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.09974248888534e-09,0.0010020091431215,-0.0150326462462544,0.0,0.0,0.0,-0.0078367190435528,60.0,8.646708488464355,-0.0,-6.845548483624952e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.404253796674313e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.903134196065366e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.314421964110807e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.903133468469603e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004697619588114,286.35552978515625,294.1499938964844,292.4159851074219,292.0076904296875,292.2413024902344,292.2361145019531,287.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.09974248888534e-09,0.0010020091431215,-0.0150326462462544,0.0,0.0,0.0,-0.0078367190435528,60.0,8.646708488464355,-0.0,-6.845548483624952e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.402038267580792e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.90080152405426e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,7.312699017347768e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.900800796458498e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.000469651306048,286.3583679199219,294.1499938964844,292.4437866210937,292.02447509765625,292.2431945800781,292.2595520019531,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017794556915,6.072142344493159e-09,0.0010017732856795,-0.0149603448808193,0.0,0.0,0.0,-0.0078230379149317,60.0,8.672098159790039,-0.0,-6.842324040690073e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.39870733418502e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.89729378488846e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.310108048841357e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.89729378488846e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0004694849194493,286.3611755371094,294.1499938964844,292.4718017578125,292.0408630371094,292.2455139160156,292.2830810546875,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014257859438,6.03064309601109e-09,0.0010014197323471,-0.0148516315966844,0.0,0.0,0.0,-0.0078024710528552,60.0,8.695893287658691,-0.0,-6.837476718146719e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.39340316108428e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,9.891707304632293e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,7.305981853278354e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.891707304632293e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.000469219929073,286.3668518066406,294.1499938964844,292.5282592773437,292.0724792480469,292.2508239746094,292.3319702148437,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008594254031,5.964546634373846e-09,0.0010008534882217,-0.0146784847602248,0.0,0.0,0.0,-0.0077696987427771,60.0,8.742704391479492,-0.0,-6.829759513493627e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.39340316108428e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,9.891707304632293e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,7.305981853278354e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.891707304632293e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.000469219929073,286.3668518066406,294.1499938964844,292.5282592773437,292.0724792480469,292.2508239746094,292.3319702148437,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008594254031,5.964546634373846e-09,0.0010008534882217,-0.0146784847602248,0.0,0.0,0.0,-0.0077696987427771,60.0,8.742704391479492,-0.0,-6.829759513493627e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.387003956362604e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.884969767881556e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,7.301005825866014e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.884969040285796e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0004689003108069,286.3724975585937,294.1499938964844,292.5853576660156,292.1026611328125,292.2567138671875,292.3807067871094,287.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001771152019,5.884823739421563e-09,0.0010001712944358,-0.0144696393981575,0.0,0.0,0.0,-0.0077301738783717,60.0,8.787196159362793,-0.0,-6.820457798539793e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.387003956362604e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.884969767881556e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,7.301005825866014e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.884969040285796e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0004689003108069,286.3724975585937,294.1499938964844,292.5853576660156,292.1026611328125,292.2567138671875,292.3807067871094,287.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001771152019,5.884823739421563e-09,0.0010001712944358,-0.0144696393981575,0.0,0.0,0.0,-0.0077301738783717,60.0,8.787196159362793,-0.0,-6.820457798539793e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
