time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.383457654621452e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.881234291242436e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.298246782738715e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.881234291242436e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004687231266871,286.37811279296875,294.1499938964844,292.6429748535156,292.1315612792969,292.2638244628906,292.4317932128906,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999801675789,5.840632866238593e-09,0.0009997958550229,-0.0143538722768425,0.0,0.0,0.0,-0.0077082789503037,60.0,8.829977989196777,-0.0,-6.815304232077325e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.383457654621452e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.881234291242436e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.298246782738715e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.881234291242436e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0004687231266871,286.37811279296875,294.1499938964844,292.6429748535156,292.1315612792969,292.2638244628906,292.4317932128906,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999801675789,5.840632866238593e-09,0.0009997958550229,-0.0143538722768425,0.0,0.0,0.0,-0.0077082789503037,60.0,8.829977989196777,-0.0,-6.815304232077325e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.378093818668276e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.875586692942306e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.294075476238504e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.875585965346544e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0004684552259277,286.3837585449219,294.1499938964844,292.7010803222656,292.15924072265625,292.2717590332031,292.4831237792969,287.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992278646677,5.773803213315887e-09,0.000999222160317,-0.0141788022592663,0.0,0.0,0.0,-0.0076751373708248,60.0,8.870345115661621,-0.0,-6.807515262607923e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.378093818668276e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.875586692942306e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.294075476238504e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.875585965346544e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0004684552259277,286.3837585449219,294.1499938964844,292.7010803222656,292.15924072265625,292.2717590332031,292.4831237792969,287.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992278646677,5.773803213315887e-09,0.000999222160317,-0.0141788022592663,0.0,0.0,0.0,-0.0076751373708248,60.0,8.870345115661621,-0.0,-6.807515262607923e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.3768241640646e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.874248644337058e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,7.293087401194498e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.874248644337058e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0004683917795773,286.3865661621094,294.1499938964844,292.73028564453125,292.17266845703125,292.2760314941406,292.5094909667969,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990918915718,5.75797631796604e-09,0.0009990861872211,-0.0141373416408896,0.0,0.0,0.0,-0.0076672881841659,60.0,8.89042854309082,-0.0,-6.805670693665888e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.374722139909863e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.872035298030823e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.291452493518591e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.872035298030823e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.000468286772957,286.3893737792969,294.1499938964844,292.75958251953125,292.18585205078125,292.2804870605469,292.5356750488281,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988698875531,5.7317905977072314e-09,0.0009988641832023,-0.0140687404200434,0.0,0.0,0.0,-0.0076543162576854,60.0,8.909854888916016,-0.0,-6.80262033370127e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.372526983497664e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.86972445389256e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.289745553862303e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,9.86972445389256e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004681771679315,286.3949890136719,294.1499938964844,292.81842041015625,292.21148681640625,292.2901916503906,292.58935546875,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986349614337,5.704441807807825e-09,0.0009986292570829,-0.0139970956370234,0.0,0.0,0.0,-0.00764075294137,60.0,8.94818115234375,-0.0,-6.799434970616859e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.372526983497664e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.86972445389256e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.289745553862303e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,9.86972445389256e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004681771679315,286.3949890136719,294.1499938964844,292.81842041015625,292.21148681640625,292.2901916503906,292.58935546875,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986349614337,5.704441807807825e-09,0.0009986292570829,-0.0139970956370234,0.0,0.0,0.0,-0.00764075294137,60.0,8.94818115234375,-0.0,-6.799434970616859e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,9.369834879180416e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.866889740806072e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,7.287651533260942e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.866889740806072e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.000468042679131,286.4006042480469,294.1499938964844,292.87750244140625,292.2362976074219,292.3005676269531,292.6432189941406,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983475320041,5.670897085252591e-09,0.0009983418276533,-0.0139092188328504,0.0,0.0,0.0,-0.0076241209171712,60.0,8.985098838806152,-0.0,-6.795529117198384e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,9.369834879180416e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.866889740806072e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,7.287651533260942e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.866889740806072e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.000468042679131,286.4006042480469,294.1499938964844,292.87750244140625,292.2362976074219,292.3005676269531,292.6432189941406,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983475320041,5.670897085252591e-09,0.0009983418276533,-0.0139092188328504,0.0,0.0,0.0,-0.0076241209171712,60.0,8.985098838806152,-0.0,-6.795529117198384e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.370307816425338e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.867386688711122e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,7.288018969120458e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.867386688711122e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004680662823375,286.4061889648437,294.1499938964844,292.93682861328125,292.2603759765625,292.3118591308594,292.6986389160156,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984000353142,5.6767803791046845e-09,0.0009983943309634,-0.0139246294274926,0.0,0.0,0.0,-0.0076270480640232,60.0,9.022258758544922,-0.0,-6.796213369852921e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.370307816425338e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.867386688711122e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,7.288018969120458e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.867386688711122e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004680662823375,286.4061889648437,294.1499938964844,292.93682861328125,292.2603759765625,292.3118591308594,292.6986389160156,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984000353142,5.6767803791046845e-09,0.0009983943309634,-0.0139246294274926,0.0,0.0,0.0,-0.0076270480640232,60.0,9.022258758544922,-0.0,-6.796213369852921e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.369524195790292e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.866562322713436e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,7.28740997146815e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.866561595117672e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0004680271376855,286.41180419921875,294.1499938964844,292.9962463378906,292.28387451171875,292.3241577148437,292.7545166015625,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983143536373,5.667016189647711e-09,0.0009983086492866,-0.0138990525156259,0.0,0.0,0.0,-0.0076221972703933,60.0,9.057991981506348,-0.0,-6.795077212018441e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.369524195790292e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.866562322713436e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,7.28740997146815e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.866561595117672e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0004680271376855,286.41180419921875,294.1499938964844,292.9962463378906,292.28387451171875,292.3241577148437,292.7545166015625,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983143536373,5.667016189647711e-09,0.0009983086492866,-0.0138990525156259,0.0,0.0,0.0,-0.0076221972703933,60.0,9.057991981506348,-0.0,-6.795077212018441e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,9.370507905259728e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.867597691481932e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.288174674613401e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.867597691481932e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004680762940552,286.4145812988281,294.1499938964844,293.0260009765625,292.2954406738281,292.3307800292969,292.7830810546875,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998418778181,5.679268610947474e-09,0.0009984131902456,-0.01393115054816,0.0,0.0,0.0,-0.0076282694935798,60.0,9.076143264770508,-0.0,-6.796503271289114e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.37080621952191e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.867912012850866e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,7.288406777661294e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.867912012850866e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0004680911661125,286.4173889160156,294.1499938964844,293.0557556152344,292.3069152832031,292.3373413085937,292.8114013671875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984525386244,5.68298341718787e-09,0.0009984468342736,-0.013940880075097,0.0,0.0,0.0,-0.0076301209628582,60.0,9.09396266937256,-0.0,-6.79693599181519e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.373536886414512e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.870787471299992e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,7.290530629688874e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.870787471299992e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0004682275757659,286.4229736328125,294.1499938964844,293.115234375,292.32958984375,292.351806640625,292.8694152832031,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987418306991,5.7170019829300145e-09,0.0009987361263483,-0.0140300001949071,0.0,0.0,0.0,-0.0076469769701361,60.0,9.13016414642334,-0.0,-6.800897978109789e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.373536886414512e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.870787471299992e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,7.290530629688874e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.870787471299992e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0004682275757659,286.4229736328125,294.1499938964844,293.115234375,292.32958984375,292.351806640625,292.8694152832031,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987418306991,5.7170019829300145e-09,0.0009987361263483,-0.0140300001949071,0.0,0.0,0.0,-0.0076469769701361,60.0,9.13016414642334,-0.0,-6.800897978109789e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.375933586852624e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.873311500996353e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,7.292394730029628e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.87331077340059e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004683473089244,286.4285888671875,294.1499938964844,293.1746826171875,292.3520812988281,292.36639404296875,292.9273681640625,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989970130845,5.7468567682406055e-09,0.0009989911923184,-0.0141082117334008,0.0,0.0,0.0,-0.0076617766171693,60.0,9.166183471679688,-0.0,-6.804375374258599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.375933586852624e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.873311500996353e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,7.292394730029628e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.87331077340059e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004683473089244,286.4285888671875,294.1499938964844,293.1746826171875,292.3520812988281,292.36639404296875,292.9273681640625,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989970130845,5.7468567682406055e-09,0.0009989911923184,-0.0141082117334008,0.0,0.0,0.0,-0.0076617766171693,60.0,9.166183471679688,-0.0,-6.804375374258599e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.380890696775168e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.878531272988766e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.296250259969383e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.878531272988766e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004685949243139,286.4341735839844,294.1499938964844,293.23394775390625,292.37451171875,292.3816833496094,292.9862670898437,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995267027989,5.808614922386823e-09,0.0009995208820328,-0.0142699964344501,0.0,0.0,0.0,-0.0076924008317291,60.0,9.203295707702637,-0.0,-6.811571751086376e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.380890696775168e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.878531272988766e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.296250259969383e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.878531272988766e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004685949243139,286.4341735839844,294.1499938964844,293.23394775390625,292.37451171875,292.3816833496094,292.9862670898437,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995267027989,5.808614922386823e-09,0.0009995208820328,-0.0142699964344501,0.0,0.0,0.0,-0.0076924008317291,60.0,9.203295707702637,-0.0,-6.811571751086376e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.38506709644571e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.88292886177078e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.299498247448355e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.88292886177078e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0004688035114668,286.43975830078125,294.1499938964844,293.29302978515625,292.39697265625,292.39794921875,293.045654296875,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999700123444,5.860639085142337e-09,0.0009999641915783,-0.0144062843173742,0.0,0.0,0.0,-0.0077181831002235,60.0,9.240431785583496,-0.0,-6.81763765442156e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.38506709644571e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.88292886177078e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.299498247448355e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.88292886177078e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0004688035114668,286.43975830078125,294.1499938964844,293.29302978515625,292.39697265625,292.39794921875,293.045654296875,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999700123444,5.860639085142337e-09,0.0009999641915783,-0.0144062843173742,0.0,0.0,0.0,-0.0077181831002235,60.0,9.240431785583496,-0.0,-6.81763765442156e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,9.388158650835976e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.886184852803126e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,7.301902951439843e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.886184852803126e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.000468957965495,286.44256591796875,294.1499938964844,293.3224792480469,292.4082946777344,292.406494140625,293.07568359375,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002991184592,5.899159383204733e-09,0.0010002932976931,-0.0145071940496563,0.0,0.0,0.0,-0.0077372780069708,60.0,9.259750366210938,-0.0,-6.822130416139771e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.390923514729366e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.88909596344456e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,7.304052996914834e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.88909596344456e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004690960631705,286.4453430175781,294.1499938964844,293.3518371582031,292.419677734375,292.4151306152344,293.1057434082031,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005952790379,5.933601610053074e-09,0.0010005893418565,-0.0145974187180399,0.0,0.0,0.0,-0.0077543603256344,60.0,9.27900505065918,-0.0,-6.826148535310494e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.397144458489493e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.895647235680372e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.308892236324027e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.895647235680372e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0004694068338721,286.4509582519531,294.1499938964844,293.4102783203125,292.4427185058594,292.43328857421875,293.1662902832031,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012573329731,6.0111058353129465e-09,0.0010012512793764,-0.0148004526272416,0.0,0.0,0.0,-0.0077927783131599,60.0,9.318480491638184,-0.0,-6.835195165422192e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.397144458489493e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.895647235680372e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.308892236324027e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.895647235680372e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0004694068338721,286.4509582519531,294.1499938964844,293.4102783203125,292.4427185058594,292.43328857421875,293.1662902832031,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012573329731,6.0111058353129465e-09,0.0010012512793764,-0.0148004526272416,0.0,0.0,0.0,-0.0077927783131599,60.0,9.318480491638184,-0.0,-6.835195165422192e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.403736476087944e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.902589226840064e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.314018876058981e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.902588499244304e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004697361146099,286.45654296875,294.1499938964844,293.46832275390625,292.4662475585937,292.4520874023437,293.2269897460937,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093232141068938e-09,0.0010019534965977,-0.015015591867268,0.0,0.0,0.0,-0.0078334920108318,60.0,9.359053611755373,-0.0,-6.844787492354953e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.403736476087944e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.902589226840064e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.314018876058981e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.902588499244304e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004697361146099,286.45654296875,294.1499938964844,293.46832275390625,292.4662475585937,292.4520874023437,293.2269897460937,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093232141068938e-09,0.0010019534965977,-0.015015591867268,0.0,0.0,0.0,-0.0078334920108318,60.0,9.359053611755373,-0.0,-6.844787492354953e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.41069083637558e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.909911750582978e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.319427822949365e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.909911750582978e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.0004700834979303,286.462158203125,294.1499938964844,293.5259094238281,292.4904479980469,292.47198486328125,293.2876892089844,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.179869060929377e-09,0.0010026942472904,-0.0152425430715084,0.0,0.0,0.0,-0.0078764408826828,60.0,9.40166473388672,-0.0,-6.854914857967742e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.41069083637558e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.909911750582978e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.319427822949365e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.909911750582978e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.0004700834979303,286.462158203125,294.1499938964844,293.5259094238281,292.4904479980469,292.47198486328125,293.2876892089844,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.179869060929377e-09,0.0010026942472904,-0.0152425430715084,0.0,0.0,0.0,-0.0078764408826828,60.0,9.40166473388672,-0.0,-6.854914857967742e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.417669207323344e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.917261195369063e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.324855687329546e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.917261195369063e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0004704321036115,286.4677429199219,294.1499938964844,293.5829162597656,292.5154113769531,292.4924011230469,293.3482971191406,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034440783783,6.266814178701452e-09,0.001003437791951,-0.0154703008010983,0.0,0.0,0.0,-0.0079195434227585,60.0,9.445287704467772,-0.0,-6.865084856144676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.417669207323344e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.917261195369063e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.324855687329546e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.917261195369063e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0004704321036115,286.4677429199219,294.1499938964844,293.5829162597656,292.5154113769531,292.4924011230469,293.3482971191406,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034440783783,6.266814178701452e-09,0.001003437791951,-0.0154703008010983,0.0,0.0,0.0,-0.0079195434227585,60.0,9.445287704467772,-0.0,-6.865084856144676e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.42116676014848e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.920943557517604e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,7.327575440285727e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.920943557517604e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0004706067848019,286.4705505371094,294.1499938964844,293.6112060546875,292.5282287597656,292.5028076171875,293.3783874511719,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038162581622,6.310382882901422e-09,0.0010038099717348,-0.0155844306573271,0.0,0.0,0.0,-0.0079411407932639,60.0,9.467721939086914,-0.0,-6.870184421359228e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,9.424647578271106e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,9.92460991255939e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,7.330283551709726e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.924609184963629e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004707806801889,286.4733581542969,294.1499938964844,293.6393127441406,292.54132080078125,292.5133056640625,293.408447265625,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041870409622,6.353753523313799e-09,0.0010041807545349,-0.0156980417668819,0.0,0.0,0.0,-0.0079626413062214,60.0,9.490347862243652,-0.0,-6.875262670291704e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.431479702470824e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.931803651852532e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,7.335597183555365e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.931803651852532e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004711219517048,286.4789733886719,294.1499938964844,293.6950378417969,292.5683288574219,292.5345764160156,293.4683532714844,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049154516309,6.438867661273662e-09,0.0010049089323729,-0.0159209966659545,0.0,0.0,0.0,-0.0080048376694321,60.0,9.536362648010254,-0.0,-6.88523300595989e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.431479702470824e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.931803651852532e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,7.335597183555365e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.931803651852532e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004711219517048,286.4789733886719,294.1499938964844,293.6950378417969,292.5683288574219,292.5345764160156,293.4683532714844,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049154516309,6.438867661273662e-09,0.0010049089323729,-0.0159209966659545,0.0,0.0,0.0,-0.0080048376694321,60.0,9.536362648010254,-0.0,-6.88523300595989e-08,0.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.050000000745058,9.437763947062194e-05,298.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.050000000745058,9.938421135302632e-05,298.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.050000000745058,7.340484444284812e-05,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.050000000745058,9.938421135302632e-05,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.0,0.050000000745058,0.0004714358365163,286.4845886230469,285.4460144042969,293.75,292.5965881347656,292.55645751953125,293.5277709960937,287.1669921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010055849561467,6.5171583685241785e-09,0.0010055784368887,-0.0161260776221752,0.0,0.0,0.0,-0.0080436505377292,60.0,9.584098815917969,-0.0,-6.894411086477703e-08,1.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
