time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.050000000745058,9.437763947062194e-05,298.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.050000000745058,9.938421135302632e-05,298.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.050000000745058,7.340484444284812e-05,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.050000000745058,9.938421135302632e-05,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.0,0.050000000745058,0.0004714358365163,286.4845886230469,285.4460144042969,293.75,292.5965881347656,292.55645751953125,293.5277709960937,287.1669921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010055849561467,6.5171583685241785e-09,0.0010055784368887,-0.0161260776221752,0.0,0.0,0.0,-0.0080436505377292,60.0,9.584098815917969,-0.0,-6.894411086477703e-08,1.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.6297574043273926,0.050000000745058,0.0408159680664539,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.6297574043273926,0.050000000745058,0.0429811812937259,298.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.6297574043273926,0.050000000745058,0.0317457541823387,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.6297574043273926,0.050000000745058,0.0429811812937259,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.6297574043273926,0.050000000745058,0.2038842141628265,287.0202331542969,285.4121398925781,293.7773132324219,292.6110534667969,296.358154296875,297.39208984375,287.37371826171875,1.0,0.1097123771905899,0.0903599560260772,0.0903599560260772,1.0,1.0,-0.4349034130573272,0.0008294053259305,0.4340739846229553,-0.1660116612911224,0.0,0.0,0.0,10.18636703491211,60.0,1217.7681884765625,0.0,12.271533012390137,1.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.6276214718818665,0.050000000745058,0.0452536568045616,298.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.6276214718818665,0.050000000745058,0.0476542823016643,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.6276214718818665,0.050000000745058,0.0351972877979278,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.6276214718818665,0.050000000745058,0.0476542823016643,298.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.6276214718818665,0.050000000745058,0.226051390171051,287.9786682128906,285.3782043457031,293.8046569824219,292.62548828125,296.8162536621094,298.6024780273437,288.6990051269531,1.0,0.1210912838578224,0.1807199120521545,0.1807199120521545,1.0,1.0,-0.4821790754795074,0.0208416189998388,0.4613374471664428,-0.163513571023941,0.0,0.0,0.0,12.49411964416504,60.0,2545.380859375,0.0,16.686420440673828,1.0,281.2612609863281,283.7911682128906,297.10760498046875,298.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.779977717651791e-21,4.889988858825895e-21,4.889988858825895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0456957221031188,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0481197945773601,298.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0355411171913147,298.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0481197945773601,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.2282595932483673,287.6824951171875,285.3102111816406,293.8594970703125,292.654296875,296.8066101074219,298.6446533203125,286.64813232421875,1.0,0.1405933052301406,0.3614398241043091,0.3614398241043091,1.0,1.0,-0.4868951737880707,0.0813233628869056,0.4055718183517456,-0.1050942242145538,1.0,1.0,0.0,20.026735305786133,60.0,12959.76171875,0.0,23.19462203979492,1.0,282.0622863769531,286.3431396484375,297.8516540527344,299.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,1869.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916094005107879,1.0,0.0,0.0,0.9105929732322692,0.9105948209762572,5.7172023559815e-08,4.263068675994873,4.263058662414551,9.810276424104812e-06,0.0,0.0,-0.0,5156.69873046875,0.0,23.28709602355957,1895.046142578125,0.0,261.18585205078125,0.2357071936130523,1.0,0.0,3.0,1.0,0.0
17820240,298.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0456957221031188,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0481197945773601,298.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0355411171913147,298.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.0481197945773601,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.5683921575546265,0.050000000745058,0.2282595932483673,287.6824951171875,285.3102111816406,293.8594970703125,292.654296875,296.8066101074219,298.6446533203125,286.64813232421875,1.0,0.1405933052301406,0.3614398241043091,0.3614398241043091,1.0,1.0,-0.4868951737880707,0.0813233628869056,0.4055718183517456,-0.1050942242145538,1.0,1.0,0.0,20.026735305786133,60.0,12959.76171875,0.0,23.19462203979492,1.0,282.0622863769531,286.3431396484375,297.8516540527344,299.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,1869.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916094005107879,1.0,0.0,0.0,0.9105929732322692,0.9105948209762572,5.7172023559815e-08,4.263068675994873,4.263058662414551,9.810276424104812e-06,0.0,0.0,-0.0,5156.69873046875,0.0,23.28709602355957,1895.046142578125,0.0,261.18585205078125,0.2357071936130523,1.0,0.0,3.0,1.0,0.0
17820300,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.5471002459526062,0.050000000745058,0.0458333790302276,298.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.5471002459526062,0.050000000745058,0.0482647567987442,298.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.5471002459526062,0.050000000745058,0.0356481857597827,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.5471002459526062,0.050000000745058,0.0482647567987442,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.5471002459526062,0.050000000745058,0.2289472222328186,286.0101013183594,285.276123046875,293.8869934082031,292.6686706542969,296.7916564941406,298.60986328125,285.4737854003906,1.0,0.1489929407835006,0.4517998099327087,0.4517998099327087,1.0,1.0,-0.4883620738983154,0.1287595182657241,0.35960254073143,-0.0585149563848972,1.0,1.0,0.0,23.70773696899414,60.0,12008.0859375,0.0,26.346830368041992,1.0,282.5087890625,285.10992431640625,297.1019592285156,298.3363342285156,293.1499938964844,293.1499938964844,283.1499938964844,3193.442138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985225796699524,1.0,0.0,0.0,1.1902917623519895,1.1902941465377808,9.463276740007133e-08,4.2658371925354,4.265827178955078,9.786671398615e-06,0.0,0.0,-0.0,3993.89306640625,0.0,51.62477493286133,1895.42529296875,0.0,502.4112243652344,0.3009876012802124,1.0,0.0,3.0,1.0,0.0
17820360,298.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.53071129322052,0.050000000745058,0.0459648147225379,298.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.53071129322052,0.050000000745058,0.0484031625092029,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.53071129322052,0.050000000745058,0.0357504114508628,298.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.53071129322052,0.050000000745058,0.0484031625092029,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.53071129322052,0.050000000745058,0.2296037524938583,285.2358093261719,285.2420349121094,293.9144897460937,292.6830139160156,296.7678527832031,298.5611572265625,285.04705810546875,1.0,0.1565516144037246,0.5614398121833801,0.5614398121833801,0.800000011920929,1.0,-0.4897625148296356,0.183988869190216,0.3057736456394195,-0.0041896435432136,0.7631285190582275,0.7631285190582275,0.0,27.226009368896484,60.0,11208.7685546875,0.0,29.37729263305664,1.0,282.8164978027344,284.73797607421875,296.3598022460937,297.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,6184.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266796946525574,1.0,0.0,0.0,1.397125244140625,1.397128939628601,1.3024964573560285e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3685.413330078125,0.0,88.58870697021484,1895.436767578125,0.0,595.9188842773438,0.351597785949707,1.0,0.0,3.0,1.0,0.0
17820420,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5138311386108398,0.050000000745058,0.0461373329162597,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5138311386108398,0.050000000745058,0.048584833741188,298.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5138311386108398,0.050000000745058,0.0358845926821231,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5138311386108398,0.050000000745058,0.048584833741188,298.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5138311386108398,0.050000000745058,0.2304655313491821,285.0115661621094,285.1935729980469,293.9535522460937,292.7032775878906,296.0670166015625,298.4913635253906,285.0471496582031,1.0,0.1659459620714187,0.7169067859649658,0.7169067859649658,0.5164047479629517,1.0,-0.4916005432605743,0.2831573784351349,0.2084431648254394,0.0935711860656738,0.5752617120742798,0.5752617120742798,0.0,31.846769332885746,60.0,10204.48828125,0.0,33.40177154541016,1.0,283.0206298828125,284.9057922363281,295.6786499023437,296.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,17417.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977250397205353,1.0,0.0,0.0,1.2275727987289429,1.2275779247283936,1.0055136101527753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.0927734375,0.0,91.90626525878906,1895.4371337890625,0.0,499.9932861328125,0.3539090752601623,1.0,0.0,3.0,1.0,0.0
17820480,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5085299611091614,0.050000000745058,0.0462025739252567,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5085299611091614,0.050000000745058,0.0486535355448722,298.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5085299611091614,0.050000000745058,0.0359353348612785,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5085299611091614,0.050000000745058,0.0486535355448722,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5085299611091614,0.050000000745058,0.2307914197444915,285.0609741210937,285.1736755371094,293.9696044921875,292.71160888671875,295.46142578125,298.4664611816406,285.11279296875,1.0,0.1693793386220932,0.7807199358940125,0.7807199358940125,0.4000000059604645,1.0,-0.4922956824302673,0.3570345640182495,0.1352611184120178,0.1666455119848251,0.5930661559104919,0.5930661559104919,0.0,33.59823989868164,60.0,10314.158203125,-0.0,34.94441604614258,1.0,283.058837890625,285.0173645019531,295.5249328613281,296.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,17436.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746588766574859,1.0,0.0,0.0,1.2236124277114868,1.223617434501648,9.990360894107653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.638671875,0.0,91.3485107421875,1895.4371337890625,0.0,434.9908752441406,0.3547873795032501,1.0,0.0,3.0,1.0,0.0
17820540,298.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.4949055016040802,0.050000000745058,0.0464023537933826,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.4949055016040802,0.050000000745058,0.048863910138607,298.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.4949055016040802,0.050000000745058,0.0360907204449176,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.4949055016040802,0.050000000745058,0.048863910138607,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.4949055016040802,0.050000000745058,0.2317893654108047,285.0960693359375,285.1064147949219,294.0238647460937,292.7395935058594,294.046142578125,298.3991394042969,285.0657958984375,1.0,0.1794078797101974,0.9962430000305176,0.9962430000305176,0.0068532894365489,1.0,-0.4944224953651428,0.4944190680980682,3.4341505852353293e-06,0.302099198102951,0.6419615149497986,0.6419615149497986,0.0,38.95210266113281,60.0,10841.478515625,-0.0,39.67644500732422,1.0,283.1251525878906,284.9892272949219,295.425537109375,296.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,15309.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044053554534912,1.0,0.0,0.0,1.3942395448684692,1.3942447900772097,1.2970842533377438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.73388671875,0.0,114.1935043334961,1895.4371337890625,0.0,283.48406982421875,0.3802846074104309,1.0,0.0,3.0,1.0,0.0
17820600,298.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4947117865085602,0.050000000745058,0.0464055500924587,298.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4947117865085602,0.050000000745058,0.0488672778010368,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4947117865085602,0.050000000745058,0.0360932052135467,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4947117865085602,0.050000000745058,0.0488672778010368,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4947117865085602,0.050000000745058,0.2318053245544433,285.0940246582031,285.105224609375,294.0248107910156,292.7400817871094,294.04327392578125,298.3981628417969,285.06396484375,1.0,0.1795623749494552,1.0,1.0,0.0,1.0,-0.494458943605423,0.494457334280014,1.592513513060112e-06,0.302122414112091,0.6412437558174133,0.6412437558174133,0.0,39.03751754760742,60.0,10840.82421875,-0.0,39.751983642578125,1.0,283.125732421875,284.98828125,295.4272766113281,296.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,15363.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034580290317535,1.0,0.0,0.0,1.3947049379348757,1.3947103023529053,1.2979504049326354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.12646484375,0.0,114.4343490600586,1895.4371337890625,0.0,281.79315185546875,0.380511075258255,1.0,0.0,3.0,1.0,0.0
17820660,298.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0465746559202671,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0490453541278839,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0362247303128242,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0490453541278839,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.2326500415802002,285.04345703125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3498840332031,285.0444641113281,1.0,0.1875327229499817,1.0,1.0,0.0,1.0,-0.4962608814239502,0.4962605535984039,3.319077848118468e-07,0.3030258119106293,0.648433268070221,0.648433268070221,0.0,43.55485534667969,48.0,10898.353515625,-0.0,43.760135650634766,1.0,283.1439819335937,284.9879150390625,295.5851745605469,296.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,16630.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36556077003479,1.0,0.0,0.0,1.417919635772705,1.417925238609314,1.341518469644143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.806640625,0.0,122.42616271972656,1895.4371337890625,0.0,218.6483612060547,0.3893098831176758,1.0,0.0,3.0,1.0,0.0
17820720,298.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0465746559202671,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0490453541278839,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0362247303128242,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.0490453541278839,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4850947260856628,0.050000000745058,0.2326500415802002,285.04345703125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3498840332031,285.0444641113281,1.0,0.1875327229499817,1.0,1.0,0.0,1.0,-0.4962608814239502,0.4962605535984039,3.319077848118468e-07,0.3030258119106293,0.648433268070221,0.648433268070221,0.0,43.55485534667969,48.0,10898.353515625,-0.0,43.760135650634766,1.0,283.1439819335937,284.9879150390625,295.5851745605469,296.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,16630.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36556077003479,1.0,0.0,0.0,1.417919635772705,1.417925238609314,1.341518469644143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.806640625,0.0,122.42616271972656,1895.4371337890625,0.0,218.6483612060547,0.3893098831176758,1.0,0.0,3.0,1.0,0.0
17820780,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.4828769862651825,0.050000000745058,0.0466156527400016,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.4828769862651825,0.050000000745058,0.049088530242443,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.4828769862651825,0.050000000745058,0.036256618797779,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.4828769862651825,0.050000000745058,0.049088530242443,298.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.4828769862651825,0.050000000745058,0.2328548431396484,285.0311279296875,284.9921264648437,294.113037109375,292.7853088378906,294.1068115234375,298.32830810546875,285.0158386230469,1.0,0.1890581250190735,1.0,1.0,0.0,1.0,-0.4966979324817657,0.4966976046562195,3.3217986583622405e-07,0.3031335473060608,0.6768602728843689,0.6768602728843689,0.0,44.64900588989258,48.0,11077.4833984375,-0.0,44.73528289794922,1.0,283.1474914550781,284.9239807128906,295.706298828125,296.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,15352.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603913784027099,1.0,0.0,0.0,1.5062841176986694,1.506289839744568,1.5139350750814629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.59521484375,0.0,136.2252197265625,1895.4371337890625,0.0,210.52120971679688,0.4035219550132751,1.0,0.0,3.0,1.0,0.0
17820840,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4828498065471649,0.050000000745058,0.0466161593794822,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4828498065471649,0.050000000745058,0.0490890592336654,298.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4828498065471649,0.050000000745058,0.0362570136785507,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4828498065471649,0.050000000745058,0.0490890592336654,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4828498065471649,0.050000000745058,0.2328573614358902,285.0025329589844,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.316162109375,284.98248291015625,1.0,0.188943862915039,1.0,1.0,0.0,1.0,-0.4967034459114074,0.4967031180858612,3.321296162539511e-07,0.3030105233192444,0.685891330242157,0.685891330242157,0.0,44.66129302978516,36.0,11118.8095703125,-0.0,44.74629974365234,1.0,283.14862060546875,284.87646484375,295.7789001464844,296.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,15339.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629842102527618,1.0,0.0,0.0,1.5515412092208862,1.5515470504760742,1.6062755037182797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.15185546875,0.0,145.8583526611328,1895.4371337890625,0.0,214.5883636474609,0.4125791490077972,1.0,0.0,3.0,1.0,0.0
17820900,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4840545356273651,0.050000000745058,0.0465938411653041,298.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4840545356273651,0.050000000745058,0.0490655563771724,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4840545356273651,0.050000000745058,0.0362396538257598,298.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4840545356273651,0.050000000745058,0.0490655563771724,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4840545356273651,0.050000000745058,0.232745885848999,284.96405029296875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30322265625,284.9473571777344,1.0,0.1877541840076446,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.3186887549163657e-07,0.3026910722255707,0.679641842842102,0.679641842842102,0.0,44.06317138671875,36.0,11127.642578125,-0.0,44.213138580322266,1.0,283.1493835449219,284.83355712890625,295.845703125,296.68133544921875,293.1499938964844,293.1499938964844,283.1499938964844,15950.5185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693616688251495,1.0,0.0,0.0,1.5866289138793943,1.5866351127624512,1.679748038441176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.0625,0.0,155.6847686767578,1895.4371337890625,0.0,224.6754150390625,0.420991837978363,1.0,0.0,3.0,1.0,0.0
17820960,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4865415394306183,0.050000000745058,0.0465481616556644,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4865415394306183,0.050000000745058,0.0490174554288387,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4865415394306183,0.050000000745058,0.0362041257321834,298.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4865415394306183,0.050000000745058,0.0490174554288387,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4865415394306183,0.050000000745058,0.2325177043676376,284.9383239746094,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2923889160156,284.93218994140625,1.0,0.1854768097400665,1.0,1.0,0.0,1.0,-0.4959790706634521,0.4959787428379059,3.314060563752719e-07,0.3022010326385498,0.6623110771179199,0.6623110771179199,0.0,42.840606689453125,25.0,11073.9560546875,-0.0,43.124813079833984,1.0,283.14971923828125,284.8257141113281,295.8829040527344,296.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17378.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765449225902557,1.0,0.0,0.0,1.5770725011825562,1.577078938484192,1.659574451196022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.65576171875,0.0,158.12362670898438,1895.4371337890625,0.0,236.21006774902344,0.4224198460578918,1.0,0.0,3.0,1.0,0.0
17821020,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4918373227119446,0.050000000745058,0.0464540794491767,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4918373227119446,0.050000000745058,0.0489183813333511,298.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4918373227119446,0.1649898290634155,0.0361309498548507,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4918373227119446,0.050000000745058,0.0489183813333511,297.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4918373227119446,0.050000000745058,0.2320477366447448,284.9365234375,284.95001220703125,294.2298583984375,292.8446960449219,294.2236328125,298.28033447265625,284.9406433105469,1.0,0.1808425635099411,1.0,1.0,0.0,1.0,-0.4949765801429748,0.4949762523174286,3.304947426840954e-07,0.3012877702713012,0.6541210412979126,0.6541210412979126,0.0,40.32340621948242,25.0,11055.08984375,-0.0,40.89046096801758,1.0,283.14990234375,284.8435974121094,295.8988952636719,296.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18170.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843676447868347,1.0,0.0,0.0,1.5573890209197998,1.5573954582214355,1.6184065998459118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.2919921875,0.0,156.18243408203125,1895.4371337890625,0.0,249.0298614501953,0.4207393825054168,1.0,0.0,3.0,1.0,0.0
17821080,298.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5679929852485657,0.165578082203865,0.0623296089470386,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5039829015731812,0.050000000745058,0.0487179271876812,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7048128843307495,0.1663476824760437,0.0895245298743248,298.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5039829015731812,0.050000000745058,0.0487179271876812,297.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5039829015731812,0.050000000745058,0.231096863746643,284.9488220214844,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2738342285156,284.9870910644531,1.0,0.1794991195201873,1.0,1.0,0.0,1.0,-0.5763983726501465,0.5763979554176331,3.973016760028258e-07,0.3533612787723541,0.6604576110839844,0.6604576110839844,0.0,35.75618362426758,45.0,11968.1630859375,-0.0,46.01237106323242,1.0,283.1499328613281,284.9068603515625,295.9013366699219,296.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18033.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867722451686859,1.0,0.0,0.0,1.5582656860351562,1.558272123336792,1.6202291419631365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.02734375,0.0,155.9413299560547,1895.4371337890625,0.0,253.0331573486328,0.4207817316055298,1.0,0.0,3.0,1.0,0.0
17821140,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7714040279388428,0.1559209376573562,0.1430559754371643,298.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.5153452754020691,0.050000000745058,0.0485656782984733,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7773192524909973,0.1611629724502563,0.1138059869408607,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.5153452754020691,0.1485569775104522,0.0485656782984733,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.5153452754020691,0.050000000745058,0.230374664068222,285.3404235839844,284.95001220703125,294.3002319335937,292.8802185058594,294.2958374023437,298.1219787597656,285.3212280273437,1.0,0.186405599117279,1.0,1.0,0.0,1.0,-0.7012700438499451,0.7012695074081421,5.1470351536409e-07,0.4428506195545196,1.0,1.0,0.0,32.8408203125,45.0,15484.515625,-0.0,58.87127685546875,1.0,283.1499938964844,285.0605163574219,296.0798034667969,297.1673889160156,293.1499938964844,293.1499938964844,283.1499938964844,8807.7119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222043454647064,1.0,0.0,0.0,1.972060322761536,1.9720669984817505,2.5949785253942537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.814453125,0.0,234.930419921875,1895.4371337890625,0.0,316.648681640625,0.4900552332401275,1.0,0.0,3.0,1.0,0.0
17821200,298.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.7710945010185242,0.1558220237493515,0.1429373919963836,298.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5152768492698669,0.050000000745058,0.0485665015876293,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.7771723866462708,0.1611698269844055,0.113783910870552,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5196316242218018,0.1487402319908142,0.049630794674158,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5152768492698669,0.050000000745058,0.2303785681724548,285.3390197753906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1199035644531,285.3177795410156,1.0,0.1865832656621933,1.0,1.0,0.0,1.0,-0.7023658752441406,0.7023653388023376,5.157208988748607e-07,0.4434783458709717,1.0,1.0,0.0,32.86845016479492,63.0,15498.2392578125,-0.0,59.05945587158203,1.0,283.1499938964844,285.0554504394531,296.08331298828125,297.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,8846.5205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231976270675659,1.0,0.0,0.0,1.9773871898651123,1.9773939847946167,2.609016576116119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.53466796875,0.0,236.80352783203125,1895.4371337890625,0.0,318.584716796875,0.4942555129528045,1.0,0.0,3.0,1.0,0.0
17821260,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7920701503753662,0.1556163728237152,0.1402583569288253,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7773123979568481,0.1480083465576172,0.1397948116064071,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.8066045045852661,0.1648644804954528,0.1150354519486427,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.7756202816963196,0.144213929772377,0.1389001458883285,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.5348352789878845,0.050000000745058,0.2294175773859024,285.4928894042969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0228576660156,285.52349853515625,1.0,0.2036877423524856,1.0,1.0,0.0,1.0,-0.9161553978919984,0.916154682636261,7.578092322546581e-07,0.6034350395202637,1.0,1.0,0.0,29.638315200805664,51.0,19357.755859375,-0.0,90.06280517578125,1.0,283.1499938964844,285.1957092285156,296.207275390625,297.5166015625,293.1499938964844,293.1499938964844,283.1499938964844,11536.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484223872423172,1.0,0.0,0.0,2.2623915672302246,2.262400388717652,3.415300682263478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.35107421875,0.0,354.4616394042969,1895.4371337890625,0.0,460.8260192871094,0.5632909536361694,1.0,0.0,3.0,1.0,0.0
17821320,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7920701503753662,0.1556163728237152,0.1402583569288253,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7773123979568481,0.1480083465576172,0.1397948116064071,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.8066045045852661,0.1648644804954528,0.1150354519486427,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.7756202816963196,0.144213929772377,0.1389001458883285,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.5348352789878845,0.050000000745058,0.2294175773859024,285.4928894042969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0228576660156,285.52349853515625,1.0,0.2036877423524856,1.0,1.0,0.0,1.0,-0.9161553978919984,0.916154682636261,7.578092322546581e-07,0.6034350395202637,1.0,1.0,0.0,29.638315200805664,51.0,19357.755859375,-0.0,90.06280517578125,1.0,283.1499938964844,285.1957092285156,296.207275390625,297.5166015625,293.1499938964844,293.1499938964844,283.1499938964844,11536.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484223872423172,1.0,0.0,0.0,2.2623915672302246,2.262400388717652,3.415300682263478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.35107421875,0.0,354.4616394042969,1895.4371337890625,0.0,460.8260192871094,0.5632909536361694,1.0,0.0,3.0,1.0,0.0
17821380,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7771275043487549,0.1581632792949676,0.1421986818313598,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7580820322036743,0.1442850232124328,0.1390254348516464,298.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.7934744954109192,0.1685891896486282,0.11753910779953,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7527157664299011,0.1415046155452728,0.136020079255104,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.52070152759552,0.1360385864973068,0.2300783991813659,285.5065612792969,284.95001220703125,294.3891296386719,292.92486572265625,294.3857727050781,297.97979736328125,285.4921875,1.0,0.2091177701950073,1.0,1.0,0.0,1.0,-0.9178881049156188,0.9178873300552368,7.600355615977605e-07,0.6048042178153992,1.0,1.0,0.0,33.18461227416992,51.0,19751.814453125,-0.0,95.9382095336914,1.0,283.1499938964844,285.1197204589844,296.2240295410156,297.6301574707031,293.1499938964844,293.1499938964844,283.1499938964844,13134.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206735730171204,1.0,0.0,0.0,2.4139750003814697,2.413985013961792,3.888292212650413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.70947265625,0.0,430.5904235839844,1895.4371337890625,0.0,574.583984375,0.5973148345947266,1.0,0.0,3.0,1.0,0.0
17821440,297.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.9062485098838806,0.1610771417617797,0.1105307340621948,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.9622448086738586,0.1432617306709289,0.1365391612052917,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.9053865671157836,0.1728073358535766,0.0857391133904457,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.9563188552856444,0.1411521583795547,0.1341543048620224,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.8997998833656311,0.1355338394641876,0.5408958792686462,285.6686096191406,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9100646972656,285.77764892578125,1.0,0.2183538377285003,1.0,1.0,0.0,1.0,-1.2179456949234009,1.2179443836212158,1.200666702061426e-06,0.8291728496551514,1.0,1.0,0.0,15.739649772644045,71.0,24067.96484375,-0.0,134.7063751220703,1.0,283.1499938964844,285.3942565917969,296.2126159667969,297.7230834960937,293.1499938964844,293.1499938964844,283.1499938964844,14034.9833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414189100265503,1.0,0.0,0.0,2.4953413009643555,2.495352029800415,4.15482958260327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.5244140625,0.0,475.6154479980469,1895.4371337890625,0.0,651.728515625,0.6198780536651611,1.0,0.0,3.0,1.0,0.0
17821500,297.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.911712408065796,0.1698427945375442,0.1149047389626503,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.9532663822174072,0.1431922018527984,0.1359805911779403,298.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.911712408065796,0.1809200793504715,0.089370347559452,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.9485955834388732,0.1414883136749267,0.1341724395751953,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.9258255958557128,0.131079614162445,0.5973906517028809,285.9675598144531,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.0130310058594,285.9881286621094,1.0,0.2302348613739013,1.0,1.0,0.0,1.0,-1.2860888242721558,1.2860875129699707,1.319815737588215e-06,0.8805178999900818,1.0,1.0,0.0,16.910053253173828,71.0,25815.724609375,-0.0,158.3328094482422,1.0,283.1499938964844,285.51190185546875,296.2528686523437,297.9327697753906,293.1499938964844,293.1499938964844,283.1499938964844,15285.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729861259460449,1.0,0.0,0.0,2.604134559631348,2.604146242141724,4.525016663592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.10205078125,0.0,540.5757446289062,1895.4371337890625,0.0,789.2787475585938,0.6435431241989136,1.0,0.0,3.0,1.0,0.0
17821560,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9525731205940248,0.1722615957260131,0.1542073637247085,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.8920578360557556,0.1434436440467834,0.1360693424940109,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.974026620388031,0.1839935779571533,0.128049835562706,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.888586699962616,0.1419040411710739,0.1345313042402267,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.8619555234909058,0.1277815997600555,0.5831759572029114,286.03961181640625,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9558410644531,286.0477294921875,1.0,0.2434179633855819,1.0,1.0,0.0,1.0,-1.3403923511505127,1.340390920639038,1.4198610642779386e-06,0.9210914969444276,1.0,1.0,0.0,20.57138061523437,91.0,26889.14453125,-0.0,187.40391540527344,1.0,283.1499938964844,285.5398864746094,296.26739501953125,298.05889892578125,293.1499938964844,293.1499938964844,283.1499938964844,16272.0693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037444472312927,1.0,0.0,0.0,2.686861991882324,2.686874389648437,4.817082412955642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.2998046875,0.0,593.7484741210938,1895.4371337890625,0.0,949.850341796875,0.666415274143219,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8200117945671082,0.1718811094760894,0.1553361862897873,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.7732561230659485,0.1444723606109619,0.13738514482975,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.8361883759498596,0.18282151222229,0.1286382526159286,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.7707459330558777,0.1431332230567932,0.1360667496919632,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.7394714951515198,0.1245915293693542,0.5680374503135681,286.0328674316406,284.95001220703125,294.51025390625,292.9853210449219,294.50799560546875,297.8412170410156,286.0253601074219,1.0,0.2643203735351562,1.0,1.0,0.0,1.0,-1.3578476905822754,1.3578462600708008,1.4532429304381369e-06,0.9343658685684204,1.0,1.0,0.0,34.67820739746094,91.0,27553.96875,-0.0,221.71389770507807,1.0,283.1499938964844,285.4901733398437,296.2185974121094,298.1119384765625,293.1499938964844,293.1499938964844,283.1499938964844,17936.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640693724155426,1.0,0.0,0.0,2.8209304809570312,2.820944309234619,5.30979946233856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.53271484375,0.0,687.1376342773438,1895.4371337890625,0.0,1177.875,0.6961048245429993,1.0,0.0,3.0,1.0,0.0
17821680,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7966789603233337,0.1721841394901275,0.1556026488542556,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.7516810297966003,0.1447667777538299,0.1378287971019745,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.8133817911148071,0.1829732954502105,0.1287087798118591,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7494332194328308,0.1434579342603683,0.1365480124950409,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.7185771465301514,0.1240784525871276,0.5660662055015564,286.01593017578125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.8217468261719,286.0077514648437,1.0,0.2691261172294616,1.0,1.0,0.0,1.0,-1.349853515625,1.3498520851135254,1.4381530490936711e-06,0.928599178791046,1.0,1.0,0.0,39.16096115112305,79.0,27526.65625,-0.0,230.20437622070312,1.0,283.1499938964844,285.47021484375,296.1971740722656,298.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,18251.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464503407478333,1.0,0.0,0.0,2.8456239700317383,2.8456380367279053,5.403167051554192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2802734375,0.0,705.341064453125,1895.4371337890625,0.0,1216.516357421875,0.7050284743309021,1.0,0.0,3.0,1.0,0.0
17821740,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.7582055926322937,0.1744692623615265,0.1576040536165237,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.7181272506713867,0.1463426351547241,0.1396441012620926,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.7729573845863342,0.1848508715629577,0.1298847794532776,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.7161537408828735,0.1450866460800171,0.138452723622322,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.6770402193069458,0.1226461306214332,0.5596271753311157,285.9456481933594,284.95001220703125,294.5699768066406,293.0150451660156,294.5677185058594,297.7554016113281,285.9411315917969,1.0,0.2815709114074707,1.0,1.0,0.0,1.0,-1.3503988981246948,1.3503974676132202,1.439214088350127e-06,0.9290342926979064,1.0,1.0,0.0,49.73188400268555,79.0,27811.53515625,-0.0,254.70347595214844,1.0,283.1499938964844,285.39306640625,296.10845947265625,298.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,19874.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613830924034119,1.0,0.0,0.0,2.969391107559204,2.9694061279296875,5.883396738681768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.01123046875,0.0,801.4361572265625,1895.4371337890625,0.0,1320.3497314453125,0.7322068214416504,1.0,0.0,3.0,1.0,0.0
17821800,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7563788890838623,0.174800306558609,0.1579000502824783,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7163367867469788,0.14654241502285,0.1398512423038482,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7709618210792542,0.1851568818092346,0.1300918757915496,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7143459916114807,0.1452836543321609,0.1386609375476837,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.6746670007705688,0.12257020175457,0.5592539310455322,285.9410095214844,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7496337890625,285.9369201660156,1.0,0.2824993729591369,1.0,1.0,0.0,1.0,-1.351053237915039,1.3510518074035645,1.4404620287677972e-06,0.9295254349708556,1.0,1.0,0.0,50.465240478515625,67.0,27846.095703125,-0.0,256.64923095703125,1.0,283.1499938964844,285.3877868652344,296.1014099121094,298.01568603515625,293.1499938964844,293.1499938964844,283.1499938964844,20011.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662089467048645,1.0,0.0,0.0,2.979673385620117,2.97968864440918,5.924212587160582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.353515625,0.0,809.7905883789062,1895.4371337890625,0.0,1325.3857421875,0.7376720309257507,1.0,0.0,3.0,1.0,0.0
17821860,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7496981024742126,0.1784906238317489,0.1611621081829071,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7084781527519226,0.1487049162387848,0.1419627219438552,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.7633370757102966,0.1886742711067199,0.1324780136346817,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7062972187995911,0.1473629772663116,0.1407213509082794,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.6628417372703552,0.1223520413041114,0.5577648878097534,285.9002380371094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.70172119140625,285.8983459472656,1.0,0.2882309556007385,1.0,1.0,0.0,1.0,-1.3610506057739258,1.3610491752624512,1.4596009805245558e-06,0.9370115995407104,1.0,1.0,0.0,54.57415771484375,55.0,28274.357421875,-0.0,270.171142578125,1.0,283.1499938964844,285.3354187011719,296.0678100585937,297.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,21597.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656068563461304,1.0,0.0,0.0,3.095487833023072,3.0955042839050293,6.393689773176447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.76806640625,0.0,907.9338989257812,1895.4371337890625,0.0,1350.625,0.7659158110618591,1.0,0.0,3.0,1.0,0.0
