time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7496981024742126,0.1784906238317489,0.1611621081829071,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7084781527519226,0.1487049162387848,0.1419627219438552,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.7633370757102966,0.1886742711067199,0.1324780136346817,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7062972187995911,0.1473629772663116,0.1407213509082794,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.6628417372703552,0.1223520413041114,0.5577648878097534,285.9002380371094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.70172119140625,285.8983459472656,1.0,0.2882309556007385,1.0,1.0,0.0,1.0,-1.3610506057739258,1.3610491752624512,1.4596009805245558e-06,0.9370115995407104,1.0,1.0,0.0,54.57415771484375,55.0,28274.357421875,-0.0,270.171142578125,1.0,283.1499938964844,285.3354187011719,296.0678100585937,297.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,21597.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656068563461304,1.0,0.0,0.0,3.095487833023072,3.0955042839050293,6.393689773176447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.76806640625,0.0,907.9338989257812,1895.4371337890625,0.0,1350.625,0.7659158110618591,1.0,0.0,3.0,1.0,0.0
17821980,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7583731412887573,0.1827152222394943,0.1648138165473938,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7153347730636597,0.1511626541614532,0.1441794484853744,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.7719877362251282,0.1927807629108429,0.1352309584617614,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7130845785140991,0.1496647298336029,0.1428044289350509,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.6664470434188843,0.1228641495108604,0.5591745972633362,285.8789367675781,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.66632080078125,285.8782043457031,1.0,0.2885172963142395,1.0,1.0,0.0,1.0,-1.375590205192566,1.3755887746810913,1.487715508119436e-06,0.9478795528411864,1.0,1.0,0.0,53.6525993347168,43.0,28753.318359375,-0.0,274.0233154296875,1.0,283.1499938964844,285.3009948730469,296.0824890136719,298.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,23036.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672728061676025,1.0,0.0,0.0,3.1969246864318848,3.1969423294067383,6.819588520556863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.4970703125,0.0,1000.1480102539062,1895.4371337890625,0.0,1362.6727294921875,0.790696918964386,1.0,0.0,3.0,1.0,0.0
17822040,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7583731412887573,0.1827152222394943,0.1648138165473938,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7153347730636597,0.1511626541614532,0.1441794484853744,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.7719877362251282,0.1927807629108429,0.1352309584617614,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7130845785140991,0.1496647298336029,0.1428044289350509,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.6664470434188843,0.1228641495108604,0.5591745972633362,285.8789367675781,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.66632080078125,285.8782043457031,1.0,0.2885172963142395,1.0,1.0,0.0,1.0,-1.375590205192566,1.3755887746810913,1.487715508119436e-06,0.9478795528411864,1.0,1.0,0.0,53.6525993347168,43.0,28753.318359375,-0.0,274.0233154296875,1.0,283.1499938964844,285.3009948730469,296.0824890136719,298.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,23036.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672728061676025,1.0,0.0,0.0,3.1969246864318848,3.1969423294067383,6.819588520556863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.4970703125,0.0,1000.1480102539062,1895.4371337890625,0.0,1362.6727294921875,0.790696918964386,1.0,0.0,3.0,1.0,0.0
17822100,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.7670590281486511,0.1849275082349777,0.1667010933160781,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7223864793777466,0.1524621397256851,0.1453122943639755,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.7808154225349426,0.1949323564767837,0.1366570889949798,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7201040387153625,0.1508723199367523,0.1438543051481247,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.6723765730857849,0.1232734322547912,0.5604485273361206,285.87127685546875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085266113281,297.6514892578125,285.8701171875,1.0,0.2872047126293182,1.0,1.0,0.0,1.0,-1.383716344833374,1.38371479511261,1.50357789152622e-06,0.9539486765861512,1.0,1.0,0.0,51.86334228515625,43.0,29020.255859375,-0.0,273.19921875,1.0,283.1499938964844,285.28466796875,296.0976867675781,298.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,23834.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686425805091858,1.0,0.0,0.0,3.2518563270568848,3.2518744468688965,7.055958235469006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.54296875,0.0,1052.5946044921875,1895.4371337890625,0.0,1372.6226806640625,0.8013412356376648,1.0,0.0,3.0,1.0,0.0
17822160,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7787755131721497,0.187175914645195,0.1686031520366668,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7316884994506836,0.1537922471761703,0.1464515477418899,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7926727533340454,0.1971147060394287,0.1380918323993683,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7292975187301636,0.1521049886941909,0.1449040174484253,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.6810555458068848,0.1237488538026809,0.5619455575942993,285.86834716796875,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6380920410156,285.8682861328125,1.0,0.2850822806358337,1.0,1.0,0.0,1.0,-1.3921470642089844,1.3921456336975098,1.520149112366198e-06,0.9602422118186952,1.0,1.0,0.0,49.35930633544922,31.0,29250.509765625,-0.0,270.7901916503906,1.0,283.1499938964844,285.27691650390625,296.1138000488281,298.075439453125,293.1499938964844,293.1499938964844,283.1499938964844,24371.38671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703937649726868,1.0,0.0,0.0,3.2882444858551025,3.2882630825042725,7.214753736661805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.50927734375,0.0,1088.3271484375,1895.4371337890625,0.0,1385.40185546875,0.8130386471748352,1.0,0.0,3.0,1.0,0.0
17822220,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8113760352134705,0.1917114853858947,0.1724071651697158,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7584211826324463,0.1564959734678268,0.1487271785736084,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8242852091789246,0.2015017867088318,0.1409503370523452,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7555178999900818,0.1546047925949096,0.1469899266958236,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7066537141799927,0.1248076781630516,0.5652684569358826,285.8633728027344,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6142578125,285.8637084960937,1.0,0.2790925204753876,1.0,1.0,0.0,1.0,-1.409367561340332,1.4093658924102783,1.554359300826036e-06,0.9730877876281738,1.0,1.0,0.0,42.88017654418945,25.0,29750.279296875,-0.0,262.4796142578125,1.0,283.1499938964844,285.2584533691406,296.14605712890625,298.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,25646.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674799919128418,1.0,0.0,0.0,3.3731727600097656,3.373192310333252,7.592249176013866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.33642578125,0.0,1174.8515625,1895.4371337890625,0.0,1417.8388671875,0.8338366150856018,1.0,0.0,3.0,1.0,0.0
17822280,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8113760352134705,0.1917114853858947,0.1724071651697158,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7584211826324463,0.1564959734678268,0.1487271785736084,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8242852091789246,0.2015017867088318,0.1409503370523452,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7555178999900818,0.1546047925949096,0.1469899266958236,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7066537141799927,0.1248076781630516,0.5652684569358826,285.8633728027344,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6142578125,285.8637084960937,1.0,0.2790925204753876,1.0,1.0,0.0,1.0,-1.409367561340332,1.4093658924102783,1.554359300826036e-06,0.9730877876281738,1.0,1.0,0.0,42.88017654418945,25.0,29750.279296875,-0.0,262.4796142578125,1.0,283.1499938964844,285.2584533691406,296.14605712890625,298.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,25646.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674799919128418,1.0,0.0,0.0,3.3731727600097656,3.373192310333252,7.592249176013866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.33642578125,0.0,1174.8515625,1895.4371337890625,0.0,1417.8388671875,0.8338366150856018,1.0,0.0,3.0,1.0,0.0
17822340,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8484007120132446,0.1962268948554992,0.1762172132730484,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7938788533210754,0.159207284450531,0.1510296314954757,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8617773652076721,0.2058486342430114,0.1437987089157104,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7903732657432556,0.1571055203676223,0.149094745516777,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7358366250991821,0.1259324848651886,0.569023072719574,285.8625183105469,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5933837890625,285.8631591796875,1.0,0.2734974920749664,1.0,1.0,0.0,1.0,-1.427157282829285,1.427155613899231,1.5902080576779554e-06,0.9863389134407043,1.0,1.0,0.0,36.51671600341797,25.0,30252.30078125,-0.0,254.4464569091797,1.0,283.1499938964844,285.24432373046875,296.17529296875,298.1976013183594,293.1499938964844,293.1499938964844,283.1499938964844,26871.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797753572463989,1.0,0.0,0.0,3.4527928829193115,3.4528136253356934,7.954893703754351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.9951171875,0.0,1260.0244140625,1895.4371337890625,0.0,1454.9461669921875,0.853352963924408,1.0,0.0,3.0,1.0,0.0
17822400,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8484007120132446,0.1962268948554992,0.1762172132730484,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7938788533210754,0.159207284450531,0.1510296314954757,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8617773652076721,0.2058486342430114,0.1437987089157104,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7903732657432556,0.1571055203676223,0.149094745516777,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7358366250991821,0.1259324848651886,0.569023072719574,285.8625183105469,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5933837890625,285.8631591796875,1.0,0.2734974920749664,1.0,1.0,0.0,1.0,-1.427157282829285,1.427155613899231,1.5902080576779554e-06,0.9863389134407043,1.0,1.0,0.0,36.51671600341797,25.0,30252.30078125,-0.0,254.4464569091797,1.0,283.1499938964844,285.24432373046875,296.17529296875,298.1976013183594,293.1499938964844,293.1499938964844,283.1499938964844,26871.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797753572463989,1.0,0.0,0.0,3.4527928829193115,3.4528136253356934,7.954893703754351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.9951171875,0.0,1260.0244140625,1895.4371337890625,0.0,1454.9461669921875,0.853352963924408,1.0,0.0,3.0,1.0,0.0
17822460,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.886653482913971,0.2006515711545944,0.1800260096788406,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.827443540096283,0.16187284886837,0.1533699035644531,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9008169770240784,0.2100928425788879,0.1466363072395324,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8238445520401001,0.1595576852560043,0.1512339860200882,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.7642224431037903,0.1270477473735809,0.5731412172317505,285.8647766113281,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5744323730469,285.8656311035156,1.0,0.2702973783016205,1.0,1.0,0.0,1.0,-1.44545578956604,1.4454541206359863,1.6276231917800033e-06,0.9999498128890992,1.0,1.0,0.0,31.92045211791992,25.0,30758.109375,-0.0,250.7375030517578,1.0,283.1499938964844,285.2335205078125,296.2021789550781,298.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,28061.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848593354225159,1.0,0.0,0.0,3.528425455093384,3.528446912765503,8.307210350722016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.72802734375,0.0,1344.6533203125,1895.4371337890625,0.0,1493.375732421875,0.8719049692153931,1.0,0.0,3.0,1.0,0.0
17822520,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.886653482913971,0.2006515711545944,0.1800260096788406,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.827443540096283,0.16187284886837,0.1533699035644531,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9008169770240784,0.2100928425788879,0.1466363072395324,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8238445520401001,0.1595576852560043,0.1512339860200882,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.7642224431037903,0.1270477473735809,0.5731412172317505,285.8647766113281,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5744323730469,285.8656311035156,1.0,0.2702973783016205,1.0,1.0,0.0,1.0,-1.44545578956604,1.4454541206359863,1.6276231917800033e-06,0.9999498128890992,1.0,1.0,0.0,31.92045211791992,25.0,30758.109375,-0.0,250.7375030517578,1.0,283.1499938964844,285.2335205078125,296.2021789550781,298.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,28061.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848593354225159,1.0,0.0,0.0,3.528425455093384,3.528446912765503,8.307210350722016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.72802734375,0.0,1344.6533203125,1895.4371337890625,0.0,1493.375732421875,0.8719049692153931,1.0,0.0,3.0,1.0,0.0
17822580,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.9081497192382812,0.2030729800462722,0.1821349114179611,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.844748854637146,0.1633324325084686,0.154676079750061,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9238697290420532,0.2124109417200088,0.1482044905424118,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.8408370614051819,0.1608971506357193,0.1524268835783004,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.7802705764770508,0.1276502609252929,0.5754815936088562,285.8656921386719,284.95001220703125,294.9262084960937,293.1916198730469,294.9241943359375,297.5643920898437,285.8659973144531,1.0,0.2692146301269531,1.0,1.0,0.0,1.0,-1.455679416656494,1.4556777477264404,1.6487695120304124e-06,1.007548451423645,1.0,1.0,0.0,29.942981719970703,25.0,31055.32421875,-0.0,250.07540893554688,1.0,283.1499938964844,285.2256774902344,296.2169189453125,298.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,28833.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877070665359497,1.0,0.0,0.0,3.576620578765869,3.5766427516937256,8.53569815717492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.2783203125,0.0,1400.509765625,1895.4371337890625,0.0,1515.122802734375,0.8809025883674622,1.0,0.0,3.0,1.0,0.0
17822640,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9260759353637696,0.2049398720264434,0.1837694495916366,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8582040667533875,0.1644574850797653,0.1556921303272247,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9421082139015198,0.2141964584589004,0.1494188755750656,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8539724349975586,0.1619278043508529,0.1533538103103637,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7925219535827637,0.1281071156263351,0.5772976875305176,285.8691711425781,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5567626953125,285.8701171875,1.0,0.2686773240566253,1.0,1.0,0.0,1.0,-1.4636129140853882,1.4636112451553345,1.6652983276799205e-06,1.0134414434432983,1.0,1.0,0.0,28.6448917388916,25.0,31258.515625,-0.0,250.13882446289065,1.0,283.1499938964844,285.2250061035156,296.2278747558594,298.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,29218.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898621916770935,1.0,0.0,0.0,3.600426197052002,3.600448608398437,8.649701612739591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.24755859375,0.0,1428.6612548828125,1895.4371337890625,0.0,1531.6839599609375,0.8895792961120605,1.0,0.0,3.0,1.0,0.0
17822700,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.9463991522789,0.207028716802597,0.1856068819761276,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8737273216247559,0.1657161563634872,0.1568368077278137,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.9613869190216064,0.2161935865879058,0.150783434510231,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8691307902336121,0.1630791127681732,0.1543971449136734,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.806219220161438,0.128610298037529,0.5793318152427673,285.8703308105469,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5482788085937,285.8705749511719,1.0,0.2682946324348449,1.0,1.0,0.0,1.0,-1.4725239276885986,1.472522258758545,1.683988102740841e-06,1.0200567245483398,1.0,1.0,0.0,27.356157302856445,25.0,31522.68359375,-0.0,250.63052368164065,1.0,283.1499938964844,285.2181701660156,296.24072265625,298.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,29925.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923387050628662,1.0,0.0,0.0,3.6436901092529297,3.643712997436523,8.858825708557561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.52490234375,0.0,1480.7845458984375,1895.4371337890625,0.0,1550.8238525390625,0.8973953127861023,1.0,0.0,3.0,1.0,0.0
17822760,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.964476466178894,0.2090748995542526,0.1874135136604309,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.8888450264930725,0.1669489443302154,0.1579651236534118,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9778147339820862,0.2181496024131775,0.1521249413490295,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8839263916015625,0.1642043888568878,0.1554240137338638,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8185250163078308,0.1290919333696365,0.581309974193573,285.87420654296875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5400390625,285.8751220703125,1.0,0.2681618332862854,1.0,1.0,0.0,1.0,-1.4812650680541992,1.4812633991241455,1.7024497083184542e-06,1.026542067527771,1.0,1.0,0.0,26.27939414978028,28.0,31748.99609375,-0.0,251.5860137939453,1.0,283.1499938964844,285.2174072265625,296.25299072265625,298.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,30363.794921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947181820869446,1.0,0.0,0.0,3.6703038215637207,3.6703269481658936,8.988708373180998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.31201171875,0.0,1513.4693603515625,1895.4371337890625,0.0,1569.32177734375,0.9067366719245912,1.0,0.0,3.0,1.0,0.0
17822820,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.98374605178833,0.2130452245473861,0.1909691542387008,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9069843888282776,0.1693414747714996,0.1602054983377456,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9946778416633606,0.2219524383544922,0.1547688245773315,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9015101194381714,0.1663810610771179,0.157460868358612,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8316699862480164,0.1299927532672882,0.5852381587028503,285.87939453125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52398681640625,285.88037109375,1.0,0.2695673406124115,1.0,1.0,0.0,1.0,-1.498461127281189,1.4984593391418457,1.73913792878011e-06,1.0392876863479614,1.0,1.0,0.0,25.40422248840332,31.0,32231.07421875,-0.0,256.6723022460937,1.0,283.1499938964844,285.2103576660156,296.2777709960937,298.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,31506.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994041800498962,1.0,0.0,0.0,3.738753318786621,3.7387773990631104,9.327106340606406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.0478515625,0.0,1599.7353515625,1895.4371337890625,0.0,1606.05419921875,0.923545777797699,1.0,0.0,3.0,1.0,0.0
17822880,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.98374605178833,0.2130452245473861,0.1909691542387008,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9069843888282776,0.1693414747714996,0.1602054983377456,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9946778416633606,0.2219524383544922,0.1547688245773315,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9015101194381714,0.1663810610771179,0.157460868358612,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8316699862480164,0.1299927532672882,0.5852381587028503,285.87939453125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52398681640625,285.88037109375,1.0,0.2695673406124115,1.0,1.0,0.0,1.0,-1.498461127281189,1.4984593391418457,1.73913792878011e-06,1.0392876863479614,1.0,1.0,0.0,25.40422248840332,31.0,32231.07421875,-0.0,256.6723022460937,1.0,283.1499938964844,285.2103576660156,296.2777709960937,298.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,31506.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994041800498962,1.0,0.0,0.0,3.738753318786621,3.7387773990631104,9.327106340606406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.0478515625,0.0,1599.7353515625,1895.4371337890625,0.0,1606.05419921875,0.923545777797699,1.0,0.0,3.0,1.0,0.0
17822940,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.9872639775276184,0.216826245188713,0.1944045722484588,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9097766876220704,0.1716207861900329,0.1623898297548294,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.9957228302955629,0.2259745150804519,0.1562197208404541,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9038050174713136,0.1684441715478897,0.1594409346580505,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8320003747940063,0.1308034062385559,0.5889931321144104,285.8829345703125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5096740722656,285.8840026855469,1.0,0.2721831500530243,1.0,1.0,0.0,1.0,-1.5136946439743042,1.513692855834961,1.7720492451189784e-06,1.0505647659301758,1.0,1.0,0.0,25.766206741333008,34.0,32677.76171875,-0.0,264.2020568847656,1.0,283.1499938964844,285.20245361328125,296.3015441894531,298.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,32634.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037407755851746,1.0,0.0,0.0,3.80504298210144,3.805068016052246,9.6607845989638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4755859375,0.0,1686.34521484375,1895.4371337890625,0.0,1640.3990478515625,0.9398289322853088,1.0,0.0,3.0,1.0,0.0
17823000,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.9872639775276184,0.216826245188713,0.1944045722484588,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9097766876220704,0.1716207861900329,0.1623898297548294,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.9957228302955629,0.2259745150804519,0.1562197208404541,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9038050174713136,0.1684441715478897,0.1594409346580505,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8320003747940063,0.1308034062385559,0.5889931321144104,285.8829345703125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5096740722656,285.8840026855469,1.0,0.2721831500530243,1.0,1.0,0.0,1.0,-1.5136946439743042,1.513692855834961,1.7720492451189784e-06,1.0505647659301758,1.0,1.0,0.0,25.766206741333008,34.0,32677.76171875,-0.0,264.2020568847656,1.0,283.1499938964844,285.20245361328125,296.3015441894531,298.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,32634.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037407755851746,1.0,0.0,0.0,3.80504298210144,3.805068016052246,9.6607845989638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4755859375,0.0,1686.34521484375,1895.4371337890625,0.0,1640.3990478515625,0.9398289322853088,1.0,0.0,3.0,1.0,0.0
17823060,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9850314259529114,0.220439150929451,0.197703331708908,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.9058107137680054,0.1738044172525406,0.1644997000694275,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.9956044554710388,0.2293981909751892,0.1600886732339859,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8997544646263123,0.1704146265983581,0.1613486856222152,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8270853757858276,0.131528690457344,0.5924648642539978,285.8907165527344,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4945068359375,285.8919372558594,1.0,0.2758370041847229,1.0,1.0,0.0,1.0,-1.5317364931106567,1.5317347049713137,1.811505740079156e-06,1.063881516456604,1.0,1.0,0.0,26.681884765625,37.0,33168.3984375,-0.0,274.46160888671875,1.0,283.1499938964844,285.198486328125,296.3264465332031,298.5247497558594,293.1499938964844,293.1499938964844,283.04998779296875,33747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707984983921051,1.0,0.0,0.0,3.869436025619507,3.86946177482605,9.99053213490697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1773.4169921875,1895.4371337890625,0.0,1674.330322265625,0.9546524882316588,1.0,0.0,3.0,1.0,0.0
17823120,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9850314259529114,0.220439150929451,0.197703331708908,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.9058107137680054,0.1738044172525406,0.1644997000694275,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.9956044554710388,0.2293981909751892,0.1600886732339859,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8997544646263123,0.1704146265983581,0.1613486856222152,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8270853757858276,0.131528690457344,0.5924648642539978,285.8907165527344,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4945068359375,285.8919372558594,1.0,0.2758370041847229,1.0,1.0,0.0,1.0,-1.5317364931106567,1.5317347049713137,1.811505740079156e-06,1.063881516456604,1.0,1.0,0.0,26.681884765625,37.0,33168.3984375,-0.0,274.46160888671875,1.0,283.1499938964844,285.198486328125,296.3264465332031,298.5247497558594,293.1499938964844,293.1499938964844,283.04998779296875,33747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707984983921051,1.0,0.0,0.0,3.869436025619507,3.86946177482605,9.99053213490697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1773.4169921875,1895.4371337890625,0.0,1674.330322265625,0.9546524882316588,1.0,0.0,3.0,1.0,0.0
17823180,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9726450443267822,0.2236886173486709,0.2007848471403122,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8916965126991272,0.1757789254188537,0.1664959788322448,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9839466214179992,0.2323781251907348,0.1622542589902877,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8855113387107849,0.1721823215484619,0.1631477773189544,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.8135376572608948,0.1320647448301315,0.5954533815383911,285.8242492675781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4776916503906,285.8241577148437,1.0,0.2800070345401764,1.0,1.0,0.0,1.0,-1.545967936515808,1.5459661483764648,1.8430423551762944e-06,1.0744043588638306,1.0,1.0,0.0,28.496971130371094,40.0,33874.3671875,-0.0,285.69024658203125,1.0,283.05126953125,285.1147766113281,296.3670349121094,298.6221008300781,293.1499938964844,293.1499938964844,282.75,34712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167117595672607,1.0,0.0,0.0,3.924352407455444,3.9243788719177246,1.0276122566210688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.69189453125,0.0,1850.000732421875,1895.4371337890625,0.0,1745.0518798828125,0.9660475254058838,1.0,0.0,3.0,1.0,0.0
17823240,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9726450443267822,0.2236886173486709,0.2007848471403122,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8916965126991272,0.1757789254188537,0.1664959788322448,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9839466214179992,0.2323781251907348,0.1622542589902877,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8855113387107849,0.1721823215484619,0.1631477773189544,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.8135376572608948,0.1320647448301315,0.5954533815383911,285.8242492675781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4776916503906,285.8241577148437,1.0,0.2800070345401764,1.0,1.0,0.0,1.0,-1.545967936515808,1.5459661483764648,1.8430423551762944e-06,1.0744043588638306,1.0,1.0,0.0,28.496971130371094,40.0,33874.3671875,-0.0,285.69024658203125,1.0,283.05126953125,285.1147766113281,296.3670349121094,298.6221008300781,293.1499938964844,293.1499938964844,282.75,34712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167117595672607,1.0,0.0,0.0,3.924352407455444,3.9243788719177246,1.0276122566210688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.69189453125,0.0,1850.000732421875,1895.4371337890625,0.0,1745.0518798828125,0.9660475254058838,1.0,0.0,3.0,1.0,0.0
17823300,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.9638992547988892,0.2250524014234542,0.2021601498126983,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.8829243183135986,0.1766092330217361,0.1673922538757324,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9757847785949708,0.2337056249380111,0.1632745563983917,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.8767032027244568,0.1729133278131485,0.1639485657215118,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8048334121704102,0.1321995258331298,0.5965306758880615,285.68817138671875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4683532714844,285.6640930175781,1.0,0.2822180986404419,1.0,1.0,0.0,1.0,-1.552175760269165,1.5521738529205322,1.856903281804989e-06,1.0789893865585327,1.0,1.0,0.0,29.63180351257324,40.0,34909.625,-0.0,291.5389709472656,1.0,282.792236328125,284.9276123046875,296.4268798828125,298.816162109375,293.1499938964844,293.1499938964844,282.75,35004.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275753021240234,1.0,0.0,0.0,3.940820217132568,3.940846920013428,1.036254730024666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.21875,0.0,1873.388427734375,1895.4371337890625,0.0,1834.793212890625,0.9699663519859314,1.0,0.0,3.0,1.0,0.0
17823360,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.9525941610336304,0.2261354923248291,0.2032818347215652,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.872622013092041,0.1772653460502624,0.1681320369243621,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9652097225189208,0.2348143458366394,0.1641460359096527,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.8664236664772034,0.1734732687473297,0.1645963788032531,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7943553328514099,0.132184162735939,0.5969926118850708,285.6109924316406,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4571838378906,285.60858154296875,1.0,0.2844413220882416,1.0,1.0,0.0,1.0,-1.5567902326583862,1.556788444519043,1.8672554915610813e-06,1.0824034214019775,1.0,1.0,0.0,30.97504425048828,43.0,35062.15625,-0.0,297.2393493652344,1.0,282.7543029785156,284.8757019042969,296.4183349609375,298.7754211425781,293.1499938964844,293.1499938964844,282.45001220703125,35230.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329846620559692,1.0,0.0,0.0,3.9534971714019775,3.953524112701416,1.0429323538119206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.46484375,0.0,1891.5257568359373,1895.4371337890625,0.0,1880.1439208984373,0.9729821085929872,1.0,0.0,3.0,1.0,0.0
17823420,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9267160892486572,0.2277701646089553,0.2050215005874633,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.8515363931655884,0.1782492101192474,0.1692870110273361,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.940384328365326,0.23665152490139,0.1656054258346557,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8454914689064026,0.1742673367261886,0.1655712276697158,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.772534966468811,0.1318559646606445,0.5965448021888733,285.3915710449219,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4328308105469,285.38916015625,1.0,0.2888341248035431,1.0,1.0,0.0,1.0,-1.5626521110534668,1.562650203704834,1.8804553292284248e-06,1.0867366790771484,1.0,1.0,0.0,34.03775405883789,46.0,36143.91796875,-0.0,308.13494873046875,1.0,282.4573059082031,284.635498046875,296.4298095703125,298.85943603515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462969422340393,1.0,0.0,0.0,3.97091555595398,3.970942735671997,1.0521425792830996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.04443359375,0.0,1916.6373291015625,1895.4371337890625,0.0,1993.5009765625,0.9771255850791932,1.0,0.0,3.0,1.0,0.0
17823480,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9267160892486572,0.2277701646089553,0.2050215005874633,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.8515363931655884,0.1782492101192474,0.1692870110273361,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.940384328365326,0.23665152490139,0.1656054258346557,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8454914689064026,0.1742673367261886,0.1655712276697158,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.772534966468811,0.1318559646606445,0.5965448021888733,285.3915710449219,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4328308105469,285.38916015625,1.0,0.2888341248035431,1.0,1.0,0.0,1.0,-1.5626521110534668,1.562650203704834,1.8804553292284248e-06,1.0867366790771484,1.0,1.0,0.0,34.03775405883789,46.0,36143.91796875,-0.0,308.13494873046875,1.0,282.4573059082031,284.635498046875,296.4298095703125,298.85943603515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462969422340393,1.0,0.0,0.0,3.97091555595398,3.970942735671997,1.0521425792830996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.04443359375,0.0,1916.6373291015625,1895.4371337890625,0.0,1993.5009765625,0.9771255850791932,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.9060511589050292,0.2287300825119018,0.2060957849025726,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8353245258331299,0.1787951737642288,0.1699893474578857,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9192277789115906,0.2378644496202469,0.1666016578674316,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8293681144714355,0.1746605336666107,0.1661271452903747,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7554954290390015,0.1313315033912658,0.5950340032577515,285.1763610839844,284.95001220703125,295.3420715332031,293.4004821777344,295.3403625488281,297.4115905761719,285.17071533203125,1.0,0.292363166809082,1.0,1.0,0.0,1.0,-1.5648361444473269,1.5648342370986938,1.885385131572548e-06,1.088347554206848,1.0,1.0,0.0,36.81934356689453,46.0,37132.26953125,0.0,316.583984375,1.0,282.1624755859375,284.3973999023437,296.45074462890625,298.9537353515625,293.1499938964844,293.1499938964844,282.1499938964844,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565458416938782,1.0,0.0,0.0,3.979912042617798,3.9799394607543945,1.0569154937911662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.73388671875,0.0,1929.6939697265625,1895.4371337890625,0.0,2082.3447265625,0.9792655110359192,1.0,0.0,3.0,1.0,0.0
17823600,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9023622274398804,0.2289080172777176,0.2062641829252243,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8322446346282959,0.1788887977600097,0.1700969636440277,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.9151946902275084,0.2380929589271545,0.1667705029249191,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8262825608253479,0.1747246086597442,0.1662066578865051,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.7522716522216797,0.1312116235494613,0.5946001410484314,285.1675720214844,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4074401855469,285.16412353515625,1.0,0.293042242527008,1.0,1.0,0.0,1.0,-1.5649449825286863,1.5649430751800537,1.885628080344759e-06,1.0884249210357666,1.0,1.0,0.0,37.392913818359375,49.0,37156.59765625,0.0,318.1641845703125,1.0,282.1570739746094,284.3905639648437,296.44122314453125,298.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35726.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565033435821533,1.0,0.0,0.0,3.981251001358032,3.981278419494629,1.0576267186479529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.24267578125,0.0,1931.6422119140625,1895.4371337890625,0.0,2081.973876953125,0.979583978652954,1.0,0.0,3.0,1.0,0.0
17823660,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8822252750396729,0.2296586781740188,0.2071541398763656,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8150132894515991,0.1792510747909546,0.1706421822309494,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.894407331943512,0.2392005175352096,0.1677023470401764,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8086650967597961,0.174919307231903,0.1665893793106079,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.734651505947113,0.1303252428770065,0.591542661190033,284.93817138671875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3819274902344,284.93585205078125,1.0,0.2970100939273834,1.0,1.0,0.0,1.0,-1.5645768642425537,1.564574956893921,1.884779408101167e-06,1.0881361961364746,0.9758761525154114,0.9758761525154114,0.0,40.87917709350586,52.0,38069.01171875,0.0,327.27008056640625,1.0,281.8557434082031,284.1452941894531,296.4564208984375,299.004150390625,293.1499938964844,293.1499938964844,281.54998779296875,36464.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652828693389893,1.0,0.0,0.0,3.976078510284424,3.976105928421021,1.054880272022274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.26806640625,0.0,1930.896728515625,1895.4371337890625,0.0,2159.066650390625,0.9784782528877258,1.0,0.0,3.0,1.0,0.0
17823720,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8822252750396729,0.2296586781740188,0.2071541398763656,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8150132894515991,0.1792510747909546,0.1706421822309494,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.894407331943512,0.2392005175352096,0.1677023470401764,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8086650967597961,0.174919307231903,0.1665893793106079,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.734651505947113,0.1303252428770065,0.591542661190033,284.93817138671875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3819274902344,284.93585205078125,1.0,0.2970100939273834,1.0,1.0,0.0,1.0,-1.5645768642425537,1.564574956893921,1.884779408101167e-06,1.0881361961364746,0.9758761525154114,0.9758761525154114,0.0,40.87917709350586,52.0,38069.01171875,0.0,327.27008056640625,1.0,281.8557434082031,284.1452941894531,296.4564208984375,299.004150390625,293.1499938964844,293.1499938964844,281.54998779296875,36464.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652828693389893,1.0,0.0,0.0,3.976078510284424,3.976105928421021,1.054880272022274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.26806640625,0.0,1930.896728515625,1895.4371337890625,0.0,2159.066650390625,0.9784782528877258,1.0,0.0,3.0,1.0,0.0
17823780,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8648296594619751,0.2302601635456085,0.2078083455562591,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7987876534461975,0.1794838011264801,0.1710002124309539,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8769662976264954,0.2401701658964157,0.1684722006320953,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7919999957084656,0.1749991029500961,0.166800856590271,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7191675901412964,0.1293247938156128,0.5877275466918945,284.8121643066406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.3580627441406,284.82720947265625,1.0,0.3007267415523529,1.0,1.0,0.0,1.0,-1.5623903274536133,1.5623884201049805,1.879798787740583e-06,1.0864766836166382,0.8160309791564941,0.8160309791564941,0.0,44.37897491455078,55.0,38233.55859375,0.0,335.5098571777344,1.0,281.5561218261719,284.05535888671875,296.4574584960937,299.0187683105469,293.1499938964844,293.1499938964844,281.8500061035156,45823.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710937857627869,1.0,0.0,0.0,3.6385464668273926,3.638572216033936,8.833832225718652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.29296875,0.0,1593.7337646484375,1895.4371337890625,0.0,2210.55712890625,0.9100651741027832,1.0,0.0,3.0,1.0,0.0
