time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8648296594619751,0.2302601635456085,0.2078083455562591,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7987876534461975,0.1794838011264801,0.1710002124309539,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8769662976264954,0.2401701658964157,0.1684722006320953,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7919999957084656,0.1749991029500961,0.166800856590271,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7191675901412964,0.1293247938156128,0.5877275466918945,284.8121643066406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.3580627441406,284.82720947265625,1.0,0.3007267415523529,1.0,1.0,0.0,1.0,-1.5623903274536133,1.5623884201049805,1.879798787740583e-06,1.0864766836166382,0.8160309791564941,0.8160309791564941,0.0,44.37897491455078,55.0,38233.55859375,0.0,335.5098571777344,1.0,281.5561218261719,284.05535888671875,296.4574584960937,299.0187683105469,293.1499938964844,293.1499938964844,281.8500061035156,45823.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710937857627869,1.0,0.0,0.0,3.6385464668273926,3.638572216033936,8.833832225718652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.29296875,0.0,1593.7337646484375,1895.4371337890625,0.0,2210.55712890625,0.9100651741027832,1.0,0.0,3.0,1.0,0.0
17823900,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8583128452301025,0.2310955226421356,0.2083581238985061,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7922943234443665,0.1799012571573257,0.1712992042303085,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8703553676605225,0.24109847843647,0.1689971685409546,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7854601144790649,0.1753344535827636,0.1670255959033966,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7126448154449463,0.1290545016527176,0.5862288475036621,285.0013732910156,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.35113525390625,285.023681640625,1.0,0.3025494515895843,1.0,1.0,0.0,1.0,-1.562507152557373,1.5625052452087402,1.8800008092512144e-06,1.086500883102417,0.9250803589820862,0.9250803589820862,0.0,45.96299362182617,55.0,37710.3125,0.0,339.78076171875,1.0,281.80108642578125,284.2588195800781,296.38043212890625,298.792236328125,293.1499938964844,293.1499938964844,281.8500061035156,36904.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592116594314575,1.0,0.0,0.0,3.647899866104126,3.6479239463806152,8.879307529241487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.2666015625,0.0,1537.5970458984375,1895.4371337890625,0.0,2105.661865234375,0.909066081047058,1.0,0.0,3.0,1.0,0.0
17823960,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8539960980415344,0.2322067618370056,0.2093237936496734,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7877583503723145,0.1805315315723419,0.1718690544366836,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8659042119979858,0.2422843724489212,0.1697993278503418,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7808753848075867,0.1758791804313659,0.1675156950950622,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7075660824775696,0.1289726346731186,0.5857625603675842,285.0424194335937,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3476257324219,285.0404357910156,1.0,0.3044418096542358,1.0,1.0,0.0,1.0,-1.5653400421142578,1.565338134765625,1.8863297555071767e-06,1.0885239839553833,0.9804691076278688,0.9804691076278688,0.0,47.30933380126953,58.0,37927.859375,0.0,344.7760314941406,1.0,281.8427429199219,284.2579040527344,296.3996276855469,298.8548583984375,293.1499938964844,293.1499938964844,281.54998779296875,33037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533038854598999,1.0,0.0,0.0,3.755607843399048,3.7556324005126953,9.411389783053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.0283203125,0.0,1631.0601806640625,1895.4371337890625,0.0,2054.10205078125,0.9271712899208068,1.0,0.0,3.0,1.0,0.0
17824020,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.844662606716156,0.2333994507789611,0.2107873260974884,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7783417105674744,0.181346446275711,0.1728935241699218,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8564814925193787,0.2438731491565704,0.1711636334657669,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.771412193775177,0.1765367537736892,0.1683875024318695,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6969291567802429,0.1285263001918792,0.5847529768943787,284.8666076660156,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.3343505859375,284.8736877441406,1.0,0.3082662224769592,1.0,1.0,0.0,1.0,-1.5698020458221436,1.5698001384735107,1.8963484080813944e-06,1.0917330980300903,0.8465667963027954,0.8465667963027954,0.0,50.21949768066406,46.0,38513.3046875,0.0,354.7875061035156,1.0,281.55743408203125,284.0906677246094,296.49908447265625,299.05816650390625,293.1499938964844,293.1499938964844,281.8500061035156,40703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640368938446045,1.0,0.0,0.0,3.625052690505981,3.625077247619629,8.768431598582538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6787109375,0.0,1540.5396728515625,1895.4371337890625,0.0,2148.0732421875,0.9027575254440308,1.0,0.0,3.0,1.0,0.0
17824080,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.844662606716156,0.2333994507789611,0.2107873260974884,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7783417105674744,0.181346446275711,0.1728935241699218,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8564814925193787,0.2438731491565704,0.1711636334657669,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.771412193775177,0.1765367537736892,0.1683875024318695,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6969291567802429,0.1285263001918792,0.5847529768943787,284.8666076660156,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.3343505859375,284.8736877441406,1.0,0.3082662224769592,1.0,1.0,0.0,1.0,-1.5698020458221436,1.5698001384735107,1.8963484080813944e-06,1.0917330980300903,0.8465667963027954,0.8465667963027954,0.0,50.21949768066406,46.0,38513.3046875,0.0,354.7875061035156,1.0,281.55743408203125,284.0906677246094,296.49908447265625,299.05816650390625,293.1499938964844,293.1499938964844,281.8500061035156,40703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640368938446045,1.0,0.0,0.0,3.625052690505981,3.625077247619629,8.768431598582538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6787109375,0.0,1540.5396728515625,1895.4371337890625,0.0,2148.0732421875,0.9027575254440308,1.0,0.0,3.0,1.0,0.0
17824140,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.851770281791687,0.2352014780044555,0.2120969742536544,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7850174307823181,0.1825096905231475,0.1737760305404663,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8642011284828186,0.2459677755832672,0.1724160760641098,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7777729630470276,0.1775358170270919,0.1691181361675262,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7011564373970032,0.1283453702926635,0.5830721855163574,285.063720703125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32684326171875,285.060546875,1.0,0.3066650927066803,1.0,1.0,0.0,1.0,-1.5727945566177368,1.572792649269104,1.902999315461784e-06,1.09379780292511,1.0,1.0,0.0,48.860008239746094,34.0,38171.38671875,0.0,352.6692810058594,1.0,281.8429870605469,284.2693786621094,296.4456787109375,298.9194641113281,293.1499938964844,293.1499938964844,281.54998779296875,32036.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527257204055786,1.0,0.0,0.0,3.763784646987915,3.7638092041015625,9.452415952182492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.80224609375,0.0,1632.901611328125,1895.4371337890625,0.0,2049.07861328125,0.9282326102256776,1.0,0.0,3.0,1.0,0.0
17824200,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.851770281791687,0.2352014780044555,0.2120969742536544,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7850174307823181,0.1825096905231475,0.1737760305404663,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8642011284828186,0.2459677755832672,0.1724160760641098,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7777729630470276,0.1775358170270919,0.1691181361675262,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7011564373970032,0.1283453702926635,0.5830721855163574,285.063720703125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32684326171875,285.060546875,1.0,0.3066650927066803,1.0,1.0,0.0,1.0,-1.5727945566177368,1.572792649269104,1.902999315461784e-06,1.09379780292511,1.0,1.0,0.0,48.860008239746094,34.0,38171.38671875,0.0,352.6692810058594,1.0,281.8429870605469,284.2693786621094,296.4456787109375,298.9194641113281,293.1499938964844,293.1499938964844,281.54998779296875,32036.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527257204055786,1.0,0.0,0.0,3.763784646987915,3.7638092041015625,9.452415952182492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.80224609375,0.0,1632.901611328125,1895.4371337890625,0.0,2049.07861328125,0.9282326102256776,1.0,0.0,3.0,1.0,0.0
17824260,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8734378814697266,0.2362052351236343,0.2131266593933105,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8055985569953918,0.183340772986412,0.1745437830686569,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8871081471443176,0.2474538683891296,0.1735075563192367,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.797931969165802,0.1782160699367523,0.1697385460138321,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7175479531288147,0.1279724687337875,0.5810898542404175,284.86163330078125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3153381347656,284.8662414550781,1.0,0.3015606701374054,1.0,1.0,0.0,1.0,-1.5746314525604248,1.574629545211792,1.9070714643021347e-06,1.0950475931167605,0.8621528148651123,0.8621528148651123,0.0,44.30931854248047,25.0,38772.62109375,0.0,341.403564453125,1.0,281.5570678710937,284.0713195800781,296.5260925292969,299.1086120605469,293.1499938964844,293.1499938964844,281.8500061035156,39613.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662668228149414,1.0,0.0,0.0,3.678985118865967,3.679010152816773,9.0312812517368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.72412109375,0.0,1592.9107666015625,1895.4371337890625,0.0,2167.760009765625,0.9135926961898804,1.0,0.0,3.0,1.0,0.0
17824320,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8734378814697266,0.2362052351236343,0.2131266593933105,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8055985569953918,0.183340772986412,0.1745437830686569,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8871081471443176,0.2474538683891296,0.1735075563192367,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.797931969165802,0.1782160699367523,0.1697385460138321,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7175479531288147,0.1279724687337875,0.5810898542404175,284.86163330078125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3153381347656,284.8662414550781,1.0,0.3015606701374054,1.0,1.0,0.0,1.0,-1.5746314525604248,1.574629545211792,1.9070714643021347e-06,1.0950475931167605,0.8621528148651123,0.8621528148651123,0.0,44.30931854248047,25.0,38772.62109375,0.0,341.403564453125,1.0,281.5570678710937,284.0713195800781,296.5260925292969,299.1086120605469,293.1499938964844,293.1499938964844,281.8500061035156,39613.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662668228149414,1.0,0.0,0.0,3.678985118865967,3.679010152816773,9.0312812517368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.72412109375,0.0,1592.9107666015625,1895.4371337890625,0.0,2167.760009765625,0.9135926961898804,1.0,0.0,3.0,1.0,0.0
17824380,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9082756638526917,0.2378254532814026,0.2140890508890152,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8350927829742432,0.1844858527183532,0.1752313822507858,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.924695611000061,0.2494303584098816,0.1745397597551345,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8276797533035278,0.1792042404413223,0.1702813506126403,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.741402804851532,0.1278220564126968,0.5787282586097717,285.0575256347656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3092041015625,285.0548400878906,1.0,0.2949419021606445,1.0,1.0,0.0,1.0,-1.575664758682251,1.5756628513336182,1.909239927044837e-06,1.095625877380371,1.0,1.0,0.0,38.439109802246094,25.0,38301.375,0.0,326.1777038574219,1.0,281.8432922363281,284.2561950683594,296.4550476074219,298.9425354003906,293.1499938964844,293.1499938964844,281.54998779296875,32486.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553364038467407,1.0,0.0,0.0,3.796676158905029,3.796700954437256,9.6183464393107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.072265625,0.0,1675.2147216796875,1895.4371337890625,0.0,2071.794189453125,0.9357666373252868,1.0,0.0,3.0,1.0,0.0
17824440,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9082756638526917,0.2378254532814026,0.2140890508890152,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8350927829742432,0.1844858527183532,0.1752313822507858,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.924695611000061,0.2494303584098816,0.1745397597551345,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8276797533035278,0.1792042404413223,0.1702813506126403,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.741402804851532,0.1278220564126968,0.5787282586097717,285.0575256347656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3092041015625,285.0548400878906,1.0,0.2949419021606445,1.0,1.0,0.0,1.0,-1.575664758682251,1.5756628513336182,1.909239927044837e-06,1.095625877380371,1.0,1.0,0.0,38.439109802246094,25.0,38301.375,0.0,326.1777038574219,1.0,281.8432922363281,284.2561950683594,296.4550476074219,298.9425354003906,293.1499938964844,293.1499938964844,281.54998779296875,32486.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553364038467407,1.0,0.0,0.0,3.796676158905029,3.796700954437256,9.6183464393107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.072265625,0.0,1675.2147216796875,1895.4371337890625,0.0,2071.794189453125,0.9357666373252868,1.0,0.0,3.0,1.0,0.0
17824500,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9281035661697388,0.2384349852800369,0.2147326022386551,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8501095771789551,0.1849963814020156,0.1757107973098755,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9452900290489196,0.2502744793891907,0.1751724928617477,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8422727584838867,0.1796402633190155,0.1706872582435608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7538875341415405,0.1277261674404144,0.5781292915344238,284.906494140625,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3056945800781,284.88232421875,1.0,0.2925676107406616,1.0,1.0,0.0,1.0,-1.5775415897369385,1.5775396823883057,1.9134381545882206e-06,1.0969313383102417,0.9273197054862976,0.9273197054862976,0.0,36.02294921875,25.0,39137.83984375,0.0,320.6112976074219,1.0,281.5944519042969,284.0613708496094,296.5328674316406,299.1687927246094,293.1499938964844,293.1499938964844,281.54998779296875,34873.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641056776046753,1.0,0.0,0.0,3.818711519241333,3.818737030029297,9.730316605782718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.7216796875,0.0,1720.2720947265625,1895.4371337890625,0.0,2148.679443359375,0.9407696723937988,1.0,0.0,3.0,1.0,0.0
17824560,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9440754652023317,0.2386922985315323,0.2150115817785263,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8626049757003784,0.1853035986423492,0.1760049611330032,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9609361886978148,0.2508226335048675,0.175579234957695,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8543326258659363,0.1798786222934723,0.1709143966436386,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7640805840492249,0.1274760663509369,0.5769512057304382,284.8554077148437,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2991943359375,284.8601379394531,1.0,0.2905429601669311,1.0,1.0,0.0,1.0,-1.577578067779541,1.5775761604309082,1.91345066014037e-06,1.0968878269195557,0.865290641784668,0.865290641784668,0.0,34.239192962646484,25.0,38883.8125,0.0,315.83905029296875,1.0,281.55645751953125,284.0580444335937,296.526123046875,299.1178894042969,293.1499938964844,293.1499938964844,281.8500061035156,39786.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683130502700806,1.0,0.0,0.0,3.7073450088500977,3.7073702812194815,9.171055239676208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8740234375,0.0,1626.6871337890625,1895.4371337890625,0.0,2185.87255859375,0.9198819398880004,1.0,0.0,3.0,1.0,0.0
17824620,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9724751114845276,0.2401567548513412,0.2159444391727447,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8875982165336609,0.1864058971405029,0.1767737418413162,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.987123727798462,0.2526810467243194,0.1766168028116226,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8785513639450073,0.1808308213949203,0.1715451329946518,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.784235954284668,0.1273145377635955,0.5751336812973022,285.055908203125,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.2940979003906,285.0538635253906,1.0,0.2874719202518463,1.0,1.0,0.0,1.0,-1.579438328742981,1.579436421394348,1.9174763110640924e-06,1.0980409383773804,1.0,1.0,0.0,31.32089233398437,28.0,38384.71875,0.0,308.8962097167969,1.0,281.8432312011719,284.24920654296875,296.45037841796875,298.9440612792969,293.1499938964844,293.1499938964844,281.54998779296875,32796.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569825053215027,1.0,0.0,0.0,3.8150696754455566,3.8150947093963614,9.711766324471682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.869140625,0.0,1699.63818359375,1895.4371337890625,0.0,2086.15869140625,0.940036416053772,1.0,0.0,3.0,1.0,0.0
17824680,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9724751114845276,0.2401567548513412,0.2159444391727447,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8875982165336609,0.1864058971405029,0.1767737418413162,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.987123727798462,0.2526810467243194,0.1766168028116226,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8785513639450073,0.1808308213949203,0.1715451329946518,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.784235954284668,0.1273145377635955,0.5751336812973022,285.055908203125,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.2940979003906,285.0538635253906,1.0,0.2874719202518463,1.0,1.0,0.0,1.0,-1.579438328742981,1.579436421394348,1.9174763110640924e-06,1.0980409383773804,1.0,1.0,0.0,31.32089233398437,28.0,38384.71875,0.0,308.8962097167969,1.0,281.8432312011719,284.24920654296875,296.45037841796875,298.9440612792969,293.1499938964844,293.1499938964844,281.54998779296875,32796.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569825053215027,1.0,0.0,0.0,3.8150696754455566,3.8150947093963614,9.711766324471682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.869140625,0.0,1699.63818359375,1895.4371337890625,0.0,2086.15869140625,0.940036416053772,1.0,0.0,3.0,1.0,0.0
17824740,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9847862720489502,0.2408565878868103,0.2168319523334503,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.900610625743866,0.1871548146009445,0.1776065379381179,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9980351328849792,0.2539340257644653,0.1774994879961013,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8911752700805664,0.1814434081315994,0.1722439378499984,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.793793261051178,0.1269318610429763,0.5737763047218323,284.85699462890625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2847900390625,284.8612060546875,1.0,0.286532312631607,1.0,1.0,0.0,1.0,-1.581802248954773,1.5818002223968506,1.9227063603466377e-06,1.099612593650818,0.8696587681770325,0.8696587681770325,0.0,30.127307891845703,31.0,38972.88671875,0.0,306.8139038085937,1.0,281.5570373535156,284.0522155761719,296.5170593261719,299.11480712890625,293.1499938964844,293.1499938964844,281.8500061035156,39731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697389721870422,1.0,0.0,0.0,3.7269599437713614,3.726985216140747,9.268356393477006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.72314453125,0.0,1648.9952392578125,1895.4371337890625,0.0,2198.520751953125,0.9241479635238647,1.0,0.0,3.0,1.0,0.0
17824800,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9847862720489502,0.2408565878868103,0.2168319523334503,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.900610625743866,0.1871548146009445,0.1776065379381179,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9980351328849792,0.2539340257644653,0.1774994879961013,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8911752700805664,0.1814434081315994,0.1722439378499984,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.793793261051178,0.1269318610429763,0.5737763047218323,284.85699462890625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2847900390625,284.8612060546875,1.0,0.286532312631607,1.0,1.0,0.0,1.0,-1.581802248954773,1.5818002223968506,1.9227063603466377e-06,1.099612593650818,0.8696587681770325,0.8696587681770325,0.0,30.127307891845703,31.0,38972.88671875,0.0,306.8139038085937,1.0,281.5570373535156,284.0522155761719,296.5170593261719,299.11480712890625,293.1499938964844,293.1499938964844,281.8500061035156,39731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697389721870422,1.0,0.0,0.0,3.7269599437713614,3.726985216140747,9.268356393477006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.72314453125,0.0,1648.9952392578125,1895.4371337890625,0.0,2198.520751953125,0.9241479635238647,1.0,0.0,3.0,1.0,0.0
17824860,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9862177968025208,0.2421588897705078,0.2177249044179916,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9023404717445374,0.1881733536720276,0.1784116625785827,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9968597888946532,0.256069540977478,0.1764484196901321,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.892694354057312,0.1823180466890335,0.1729171425104141,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7933663129806519,0.126718521118164,0.5722700357437134,285.0521545410156,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2818298339844,285.05194091796875,1.0,0.2869013547897339,1.0,1.0,0.0,1.0,-1.584051489830017,1.5840495824813845,1.927682887981064e-06,1.101099729537964,1.0,1.0,0.0,30.12698173522949,34.0,38429.8984375,0.0,307.4125671386719,1.0,281.8433837890625,284.24334716796875,296.4378662109375,298.933837890625,293.1499938964844,293.1499938964844,281.54998779296875,32999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582634687423706,1.0,0.0,0.0,3.8272063732147217,3.8272316455841056,9.773656302058953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.6494140625,0.0,1715.8626708984375,1895.4371337890625,0.0,2097.35888671875,0.942900002002716,1.0,0.0,3.0,1.0,0.0
17824920,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9862177968025208,0.2421588897705078,0.2177249044179916,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9023404717445374,0.1881733536720276,0.1784116625785827,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9968597888946532,0.256069540977478,0.1764484196901321,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.892694354057312,0.1823180466890335,0.1729171425104141,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7933663129806519,0.126718521118164,0.5722700357437134,285.0521545410156,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2818298339844,285.05194091796875,1.0,0.2869013547897339,1.0,1.0,0.0,1.0,-1.584051489830017,1.5840495824813845,1.927682887981064e-06,1.101099729537964,1.0,1.0,0.0,30.12698173522949,34.0,38429.8984375,0.0,307.4125671386719,1.0,281.8433837890625,284.24334716796875,296.4378662109375,298.933837890625,293.1499938964844,293.1499938964844,281.54998779296875,32999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582634687423706,1.0,0.0,0.0,3.8272063732147217,3.8272316455841056,9.773656302058953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.6494140625,0.0,1715.8626708984375,1895.4371337890625,0.0,2097.35888671875,0.942900002002716,1.0,0.0,3.0,1.0,0.0
17824980,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.982474446296692,0.2427198737859726,0.2185471206903457,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8984536528587341,0.1888342648744583,0.1792302578687667,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978638887405396,0.2577537298202514,0.1802473813295364,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8886749148368835,0.1828485876321792,0.1736073642969131,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7881318926811218,0.12629434466362,0.5710393190383911,284.8550720214844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2747802734375,284.8584289550781,1.0,0.2883532345294952,1.0,1.0,0.0,1.0,-1.588054895401001,1.5880529880523682,1.9355832137080142e-06,1.1027766466140747,0.8696613311767578,0.8696613311767578,0.0,30.710124969482425,37.0,38982.6171875,0.0,311.2817687988281,1.0,281.5562438964844,284.0445861816406,296.5013122558594,299.0990905761719,293.1499938964844,293.1499938964844,281.8500061035156,39804.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770660936832428,1.0,0.0,0.0,3.733592987060547,3.733618497848511,9.30137616705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.54248046875,0.0,1657.2879638671875,1895.4371337890625,0.0,2206.709716796875,0.9258803129196168,1.0,0.0,3.0,1.0,0.0
17825040,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.982474446296692,0.2427198737859726,0.2185471206903457,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8984536528587341,0.1888342648744583,0.1792302578687667,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978638887405396,0.2577537298202514,0.1802473813295364,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8886749148368835,0.1828485876321792,0.1736073642969131,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7881318926811218,0.12629434466362,0.5710393190383911,284.8550720214844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2747802734375,284.8584289550781,1.0,0.2883532345294952,1.0,1.0,0.0,1.0,-1.588054895401001,1.5880529880523682,1.9355832137080142e-06,1.1027766466140747,0.8696613311767578,0.8696613311767578,0.0,30.710124969482425,37.0,38982.6171875,0.0,311.2817687988281,1.0,281.5562438964844,284.0445861816406,296.5013122558594,299.0990905761719,293.1499938964844,293.1499938964844,281.8500061035156,39804.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770660936832428,1.0,0.0,0.0,3.733592987060547,3.733618497848511,9.30137616705906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.54248046875,0.0,1657.2879638671875,1895.4371337890625,0.0,2206.709716796875,0.9258803129196168,1.0,0.0,3.0,1.0,0.0
17825100,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9741643667221068,0.2431803494691848,0.2188039869070053,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8899922370910645,0.189223051071167,0.1795403957366943,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9909828305244446,0.2580264210700989,0.1805711090564727,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8802606463432312,0.1831698417663574,0.1738568395376205,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7798314690589905,0.1261014491319656,0.5700811743736267,285.0186767578125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.27008056640625,285.04010009765625,1.0,0.2893256247043609,1.0,1.0,0.0,1.0,-1.5876506567001345,1.5876487493515017,1.935532736752066e-06,1.1033498048782349,0.9697504043579102,0.9697504043579102,0.0,31.70005416870117,37.0,38361.89453125,0.0,313.88360595703125,1.0,281.8035888671875,284.2395935058594,296.4199523925781,298.8769226074219,293.1499938964844,293.1499938964844,281.8500061035156,35188.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627162933349609,1.0,0.0,0.0,3.743829727172852,3.743854522705078,9.352451115773874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.6083984375,0.0,1633.8580322265625,1895.4371337890625,0.0,2136.439697265625,0.9283413887023926,1.0,0.0,3.0,1.0,0.0
17825160,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9683777093887328,0.2439463138580322,0.2194293141365051,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8843561410903931,0.1897895634174347,0.1800459623336792,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.985848605632782,0.258721262216568,0.1809767782688141,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8746501803398132,0.1836644560098648,0.1742957979440689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7740257978439331,0.1260368824005127,0.5697187185287476,285.05889892578125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26873779296875,285.05767822265625,1.0,0.2905167937278747,1.0,1.0,0.0,1.0,-1.5895854234695437,1.5895835161209106,1.939841922649066e-06,1.1046396493911743,1.0,1.0,0.0,32.47882080078125,40.0,38486.44140625,0.0,316.9312744140625,1.0,281.8431091308594,284.242431640625,296.4222106933594,298.9233703613281,293.1499938964844,293.1499938964844,281.54998779296875,33129.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594391107559204,1.0,0.0,0.0,3.8345460891723633,3.834571361541748,9.81117977971735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.830078125,0.0,1725.7774658203125,1895.4371337890625,0.0,2107.655029296875,0.9446559548377992,1.0,0.0,3.0,1.0,0.0
17825220,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9516928791999816,0.2444424778223037,0.220253512263298,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.869753897190094,0.1903817057609558,0.1808633208274841,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.971264660358429,0.2594991624355316,0.1817278861999511,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8602521419525146,0.1841311156749725,0.174989104270935,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.759739339351654,0.1255483627319336,0.5684947371482849,284.8573608398437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2598876953125,284.8614807128906,1.0,0.2932223081588745,1.0,1.0,0.0,1.0,-1.591823935508728,1.5918219089508057,1.944779796758666e-06,1.1060773134231567,0.8753003478050232,0.8753003478050232,0.0,34.541690826416016,43.0,39074.0390625,0.0,323.61328125,1.0,281.555908203125,284.0411376953125,296.48370361328125,299.0889587402344,293.1499938964844,293.1499938964844,281.8500061035156,39580.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722688913345337,1.0,0.0,0.0,3.7509570121765137,3.7509827613830566,9.388094781570544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8095703125,0.0,1675.9462890625,1895.4371337890625,0.0,2221.0126953125,0.9295404553413392,1.0,0.0,3.0,1.0,0.0
17825280,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9516928791999816,0.2444424778223037,0.220253512263298,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.869753897190094,0.1903817057609558,0.1808633208274841,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.971264660358429,0.2594991624355316,0.1817278861999511,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8602521419525146,0.1841311156749725,0.174989104270935,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.759739339351654,0.1255483627319336,0.5684947371482849,284.8573608398437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2598876953125,284.8614807128906,1.0,0.2932223081588745,1.0,1.0,0.0,1.0,-1.591823935508728,1.5918219089508057,1.944779796758666e-06,1.1060773134231567,0.8753003478050232,0.8753003478050232,0.0,34.541690826416016,43.0,39074.0390625,0.0,323.61328125,1.0,281.555908203125,284.0411376953125,296.48370361328125,299.0889587402344,293.1499938964844,293.1499938964844,281.8500061035156,39580.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722688913345337,1.0,0.0,0.0,3.7509570121765137,3.7509827613830566,9.388094781570544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8095703125,0.0,1675.9462890625,1895.4371337890625,0.0,2221.0126953125,0.9295404553413392,1.0,0.0,3.0,1.0,0.0
17825340,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9333867430686952,0.2455978542566299,0.2210798561573028,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552210330963135,0.1912468373775482,0.181612879037857,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9546523094177246,0.260870486497879,0.1825575828552246,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8460084795951843,0.1848613768815994,0.1756160706281662,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7457128167152405,0.1252259165048599,0.5669544339179993,285.0584411621094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25634765625,285.05712890625,1.0,0.2961845993995666,1.0,1.0,0.0,1.0,-1.5936119556427002,1.5936100482940674,1.9486224118736573e-06,1.1071194410324097,1.0,1.0,0.0,36.88779830932617,46.0,38488.09765625,0.0,330.8594055175781,1.0,281.8434753417969,284.2369384765625,296.3989562988281,298.9017639160156,293.1499938964844,293.1499938964844,281.54998779296875,33281.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607731223106384,1.0,0.0,0.0,3.8442111015319824,3.8442366123199454,9.860700629360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5283203125,0.0,1738.740478515625,1895.4371337890625,0.0,2119.357421875,0.9468525052070618,1.0,0.0,3.0,1.0,0.0
17825400,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9333867430686952,0.2455978542566299,0.2210798561573028,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552210330963135,0.1912468373775482,0.181612879037857,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9546523094177246,0.260870486497879,0.1825575828552246,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8460084795951843,0.1848613768815994,0.1756160706281662,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7457128167152405,0.1252259165048599,0.5669544339179993,285.0584411621094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25634765625,285.05712890625,1.0,0.2961845993995666,1.0,1.0,0.0,1.0,-1.5936119556427002,1.5936100482940674,1.9486224118736573e-06,1.1071194410324097,1.0,1.0,0.0,36.88779830932617,46.0,38488.09765625,0.0,330.8594055175781,1.0,281.8434753417969,284.2369384765625,296.3989562988281,298.9017639160156,293.1499938964844,293.1499938964844,281.54998779296875,33281.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607731223106384,1.0,0.0,0.0,3.8442111015319824,3.8442366123199454,9.860700629360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5283203125,0.0,1738.740478515625,1895.4371337890625,0.0,2119.357421875,0.9468525052070618,1.0,0.0,3.0,1.0,0.0
17825460,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9153485298156738,0.246086299419403,0.2219081670045852,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8416438698768616,0.1917665302753448,0.1823804080486297,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9371262192726136,0.261678546667099,0.1833924502134323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8326905965805054,0.1852595657110214,0.1762632578611374,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7327184081077576,0.1247024163603782,0.5656470656394958,284.8567810058594,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2489624023437,284.86090087890625,1.0,0.299409419298172,1.0,1.0,0.0,1.0,-1.595740795135498,1.5957387685775757,1.953313130798051e-06,1.1084681749343872,0.8761712908744812,0.8761712908744812,0.0,39.46317672729492,49.0,39066.6953125,0.0,338.9142150878906,1.0,281.5558166503906,284.0359191894531,296.458984375,299.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,39646.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732455134391785,1.0,0.0,0.0,3.757878303527832,3.757904052734375,9.422772677680767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.7900390625,0.0,1684.6234130859375,1895.4371337890625,0.0,2229.712890625,0.9311230778694152,1.0,0.0,3.0,1.0,0.0
17825520,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9153485298156738,0.246086299419403,0.2219081670045852,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8416438698768616,0.1917665302753448,0.1823804080486297,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9371262192726136,0.261678546667099,0.1833924502134323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8326905965805054,0.1852595657110214,0.1762632578611374,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7327184081077576,0.1247024163603782,0.5656470656394958,284.8567810058594,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2489624023437,284.86090087890625,1.0,0.299409419298172,1.0,1.0,0.0,1.0,-1.595740795135498,1.5957387685775757,1.953313130798051e-06,1.1084681749343872,0.8761712908744812,0.8761712908744812,0.0,39.46317672729492,49.0,39066.6953125,0.0,338.9142150878906,1.0,281.5558166503906,284.0359191894531,296.458984375,299.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,39646.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732455134391785,1.0,0.0,0.0,3.757878303527832,3.757904052734375,9.422772677680767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.7900390625,0.0,1684.6234130859375,1895.4371337890625,0.0,2229.712890625,0.9311230778694152,1.0,0.0,3.0,1.0,0.0
17825580,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8997491002082825,0.2472726255655288,0.222766563296318,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8291910290718079,0.1925729662179947,0.1830851584672927,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9201122522354126,0.2629775106906891,0.1841923296451568,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8202928304672241,0.1859340965747833,0.1768485456705093,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7204849123954773,0.1243532076478004,0.5640507340431213,285.0584411621094,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2464294433594,285.05718994140625,1.0,0.3027130663394928,1.0,1.0,0.0,1.0,-1.597360372543335,1.597358465194702,1.956772166522569e-06,1.1093814373016355,1.0,1.0,0.0,42.1780891418457,52.0,38466.94140625,0.0,347.1120300292969,1.0,281.8435363769531,284.2327880859375,296.3737487792969,298.8752746582031,293.1499938964844,293.1499938964844,281.54998779296875,33358.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615087628364563,1.0,0.0,0.0,3.848707914352417,3.848733425140381,9.883782468023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8115234375,0.0,1744.8431396484375,1895.4371337890625,0.0,2125.819580078125,0.9479169249534608,1.0,0.0,3.0,1.0,0.0
17825640,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8997491002082825,0.2472726255655288,0.222766563296318,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8291910290718079,0.1925729662179947,0.1830851584672927,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9201122522354126,0.2629775106906891,0.1841923296451568,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8202928304672241,0.1859340965747833,0.1768485456705093,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7204849123954773,0.1243532076478004,0.5640507340431213,285.0584411621094,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2464294433594,285.05718994140625,1.0,0.3027130663394928,1.0,1.0,0.0,1.0,-1.597360372543335,1.597358465194702,1.956772166522569e-06,1.1093814373016355,1.0,1.0,0.0,42.1780891418457,52.0,38466.94140625,0.0,347.1120300292969,1.0,281.8435363769531,284.2327880859375,296.3737487792969,298.8752746582031,293.1499938964844,293.1499938964844,281.54998779296875,33358.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615087628364563,1.0,0.0,0.0,3.848707914352417,3.848733425140381,9.883782468023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8115234375,0.0,1744.8431396484375,1895.4371337890625,0.0,2125.819580078125,0.9479169249534608,1.0,0.0,3.0,1.0,0.0
