time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8935924172401428,0.247716024518013,0.2233894318342209,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8239968419075012,0.1929142475128173,0.1835530549287796,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9131006598472596,0.2634896636009216,0.1847037971019745,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.815000057220459,0.1862128973007202,0.1772539913654327,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7151060700416565,0.1241573095321655,0.5636873841285706,284.9124755859375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2447509765625,284.8881225585937,1.0,0.3044489324092865,1.0,1.0,0.0,1.0,-1.599335789680481,1.599333882331848,1.961225734703476e-06,1.110721230506897,0.9405439496040344,0.9405439496040344,0.0,43.49072265625,52.0,39307.93359375,0.0,351.6908874511719,1.0,281.5927734375,284.04052734375,296.4451904296875,299.0944519042969,293.1499938964844,293.1499938964844,281.54998779296875,35106.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698578238487244,1.0,0.0,0.0,3.865889310836792,3.865915298461914,9.972226280297036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.529296875,0.0,1779.798583984375,1895.4371337890625,0.0,2199.575927734375,0.9518862366676332,1.0,0.0,3.0,1.0,0.0
17825760,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8860525488853455,0.2478047013282776,0.2236426323652267,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8177176713943481,0.1930408477783203,0.1838127523660659,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9049732089042664,0.2636848390102386,0.1849682331085205,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8084744811058044,0.186283528804779,0.1774585843086242,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.708482563495636,0.1238094493746757,0.5626912117004395,284.8573303222656,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2398986816406,284.8611755371094,1.0,0.3061520755290985,1.0,1.0,0.0,1.0,-1.599320650100708,1.5993186235427856,1.96108430827735e-06,1.1106053590774536,0.8771047592163086,0.8771047592163086,0.0,45.016361236572266,55.0,39043.3359375,0.0,355.8358459472656,1.0,281.5560913085937,284.0317687988281,296.4336853027344,299.0371398925781,293.1499938964844,293.1499938964844,281.8500061035156,39642.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77381432056427,1.0,0.0,0.0,3.7624008655548096,3.762426614761353,9.445466275792568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.2841796875,0.0,1689.94580078125,1895.4371337890625,0.0,2234.7841796875,0.9321036338806152,1.0,0.0,3.0,1.0,0.0
17825820,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8736886978149414,0.2490419447422027,0.2245520055294037,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8066959977149963,0.1938035637140274,0.1844819188117981,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8921573758125305,0.2648828625679016,0.1857025474309921,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7968962788581848,0.1869167685508728,0.178010806441307,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.696498453617096,0.1234424784779548,0.5610520839691162,285.0586853027344,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2381591796875,285.0574951171875,1.0,0.3095812499523163,1.0,1.0,0.0,1.0,-1.600788950920105,1.6007869243621826,1.9642050119728083e-06,1.1114107370376587,1.0,1.0,0.0,47.91603469848633,58.0,38435.046875,0.0,364.4935302734375,1.0,281.84356689453125,284.22906494140625,296.34881591796875,298.8481750488281,293.1499938964844,293.1499938964844,281.54998779296875,33405.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619879245758057,1.0,0.0,0.0,3.851452112197876,3.85147762298584,9.89788304650574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.125,0.0,1748.574462890625,1895.4371337890625,0.0,2130.03173828125,0.9485667943954468,1.0,0.0,3.0,1.0,0.0
17825880,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8736886978149414,0.2490419447422027,0.2245520055294037,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8066959977149963,0.1938035637140274,0.1844819188117981,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8921573758125305,0.2648828625679016,0.1857025474309921,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7968962788581848,0.1869167685508728,0.178010806441307,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.696498453617096,0.1234424784779548,0.5610520839691162,285.0586853027344,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2381591796875,285.0574951171875,1.0,0.3095812499523163,1.0,1.0,0.0,1.0,-1.600788950920105,1.6007869243621826,1.9642050119728083e-06,1.1114107370376587,1.0,1.0,0.0,47.91603469848633,58.0,38435.046875,0.0,364.4935302734375,1.0,281.84356689453125,284.22906494140625,296.34881591796875,298.8481750488281,293.1499938964844,293.1499938964844,281.54998779296875,33405.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619879245758057,1.0,0.0,0.0,3.851452112197876,3.85147762298584,9.89788304650574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.125,0.0,1748.574462890625,1895.4371337890625,0.0,2130.03173828125,0.9485667943954468,1.0,0.0,3.0,1.0,0.0
17825940,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8625574707984924,0.2496223449707031,0.2254801094532013,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7960798740386963,0.1942299604415893,0.1851767152547836,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8804463148117065,0.2654885649681091,0.1864136755466461,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7862499356269836,0.1872273534536361,0.1785903573036193,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6854378581047058,0.1228855028748512,0.5596541166305542,284.85711669921875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2322998046875,284.8611755371094,1.0,0.3130823373794555,1.0,1.0,0.0,1.0,-1.6026116609573364,1.6026097536087036,1.968217020476004e-06,1.112541675567627,0.8776383996009827,0.8776383996009827,0.0,50.88466644287109,61.0,39014.0,0.0,373.5400085449219,1.0,281.5556945800781,284.0277709960937,296.40966796875,299.0106201171875,293.1499938964844,293.1499938964844,281.8500061035156,39639.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742461562156677,1.0,0.0,0.0,3.765066146850586,3.765092134475708,9.458854037802666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9267578125,0.0,1693.0828857421875,1895.4371337890625,0.0,2238.636962890625,0.9327310919761658,1.0,0.0,3.0,1.0,0.0
17826000,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8625574707984924,0.2496223449707031,0.2254801094532013,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7960798740386963,0.1942299604415893,0.1851767152547836,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8804463148117065,0.2654885649681091,0.1864136755466461,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7862499356269836,0.1872273534536361,0.1785903573036193,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6854378581047058,0.1228855028748512,0.5596541166305542,284.85711669921875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2322998046875,284.8611755371094,1.0,0.3130823373794555,1.0,1.0,0.0,1.0,-1.6026116609573364,1.6026097536087036,1.968217020476004e-06,1.112541675567627,0.8776383996009827,0.8776383996009827,0.0,50.88466644287109,61.0,39014.0,0.0,373.5400085449219,1.0,281.5556945800781,284.0277709960937,296.40966796875,299.0106201171875,293.1499938964844,293.1499938964844,281.8500061035156,39639.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742461562156677,1.0,0.0,0.0,3.765066146850586,3.765092134475708,9.458854037802666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9267578125,0.0,1693.0828857421875,1895.4371337890625,0.0,2238.636962890625,0.9327310919761658,1.0,0.0,3.0,1.0,0.0
17826060,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8526332378387451,0.2509136497974396,0.2264368683099746,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7862748503684998,0.1949561685323715,0.1858121901750564,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8698000311851501,0.266591876745224,0.1870812177658081,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7764829993247986,0.1878260672092437,0.1791110783815384,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6751567721366882,0.1225060299038887,0.5579742789268494,285.0591735839844,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.23126220703125,285.0580749511719,1.0,0.3165293633937835,1.0,1.0,0.0,1.0,-1.60392963886261,1.6039276123046875,1.9710080323420698e-06,1.1132484674453735,1.0,1.0,0.0,53.87670135498047,64.0,38402.234375,0.0,382.4034729003906,1.0,281.84356689453125,284.2257080078125,296.3254089355469,298.8222351074219,293.1499938964844,293.1499938964844,281.54998779296875,33440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622905969619751,1.0,0.0,0.0,3.8534810543060303,3.853506565093994,9.908313813866698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.56494140625,0.0,1751.337158203125,1895.4371337890625,0.0,2132.693603515625,0.9490461945533752,1.0,0.0,3.0,1.0,0.0
17826120,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8526332378387451,0.2509136497974396,0.2264368683099746,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7862748503684998,0.1949561685323715,0.1858121901750564,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8698000311851501,0.266591876745224,0.1870812177658081,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7764829993247986,0.1878260672092437,0.1791110783815384,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6751567721366882,0.1225060299038887,0.5579742789268494,285.0591735839844,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.23126220703125,285.0580749511719,1.0,0.3165293633937835,1.0,1.0,0.0,1.0,-1.60392963886261,1.6039276123046875,1.9710080323420698e-06,1.1132484674453735,1.0,1.0,0.0,53.87670135498047,64.0,38402.234375,0.0,382.4034729003906,1.0,281.84356689453125,284.2257080078125,296.3254089355469,298.8222351074219,293.1499938964844,293.1499938964844,281.54998779296875,33440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622905969619751,1.0,0.0,0.0,3.8534810543060303,3.853506565093994,9.908313813866698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.56494140625,0.0,1751.337158203125,1895.4371337890625,0.0,2132.693603515625,0.9490461945533752,1.0,0.0,3.0,1.0,0.0
17826180,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8437339663505554,0.2515459656715393,0.227415844798088,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7773481607437134,0.1953484565019607,0.1864775270223617,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8601436018943787,0.2671057283878326,0.1877309381961822,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7676460146903992,0.1881046146154403,0.1796629875898361,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6658452749252319,0.1219411343336105,0.5565462112426758,284.8579406738281,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2260131835937,284.8619079589844,1.0,0.3200177252292633,1.0,1.0,0.0,1.0,-1.6056350469589231,1.605633020401001,1.9747733404074097e-06,1.1143099069595337,0.8788105845451355,0.8788105845451355,0.0,56.908477783203125,52.0,38990.26953125,0.0,391.5969543457031,1.0,281.5556640625,284.02423095703125,296.3879699707031,298.9866027832031,293.1499938964844,293.1499938964844,281.8500061035156,39586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744734287261963,1.0,0.0,0.0,3.7682855129241934,3.768311262130737,9.475035653849772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.9111328125,0.0,1696.4981689453125,1895.4371337890625,0.0,2240.665283203125,0.9334234595298768,1.0,0.0,3.0,1.0,0.0
17826240,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8437339663505554,0.2515459656715393,0.227415844798088,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7773481607437134,0.1953484565019607,0.1864775270223617,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8601436018943787,0.2671057283878326,0.1877309381961822,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7676460146903992,0.1881046146154403,0.1796629875898361,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6658452749252319,0.1219411343336105,0.5565462112426758,284.8579406738281,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2260131835937,284.8619079589844,1.0,0.3200177252292633,1.0,1.0,0.0,1.0,-1.6056350469589231,1.605633020401001,1.9747733404074097e-06,1.1143099069595337,0.8788105845451355,0.8788105845451355,0.0,56.908477783203125,52.0,38990.26953125,0.0,391.5969543457031,1.0,281.5556640625,284.02423095703125,296.3879699707031,298.9866027832031,293.1499938964844,293.1499938964844,281.8500061035156,39586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744734287261963,1.0,0.0,0.0,3.7682855129241934,3.768311262130737,9.475035653849772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.9111328125,0.0,1696.4981689453125,1895.4371337890625,0.0,2240.665283203125,0.9334234595298768,1.0,0.0,3.0,1.0,0.0
17826300,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.844053328037262,0.2520488798618316,0.2276601195335388,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7775714993476868,0.1956009119749069,0.1866132467985153,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.860382080078125,0.2674772143363952,0.1878667026758194,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7677948474884033,0.1882970482110977,0.1797459125518798,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6652615666389465,0.1216804981231689,0.5550777316093445,285.0153503417969,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2242126464844,285.0365600585937,1.0,0.3195238411426544,1.0,1.0,0.0,1.0,-1.6045902967453003,1.604588270187378,1.9722344859474106e-06,1.1134322881698608,0.9747203588485718,0.9747203588485718,0.0,56.87881851196289,52.0,38264.59375,0.0,390.9540100097656,1.0,281.8043518066406,284.2139587402344,296.30487060546875,298.7579040527344,293.1499938964844,293.1499938964844,281.8500061035156,35360.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662380337715149,1.0,0.0,0.0,3.7744860649108887,3.7745110988616943,9.506243827672732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.111328125,0.0,1671.177001953125,1895.4371337890625,0.0,2167.505859375,0.9351882338523864,1.0,0.0,3.0,1.0,0.0
17826360,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8490818738937378,0.2529082894325256,0.2282682210206985,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7822383046150208,0.1960554271936416,0.1869193613529205,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8654661774635315,0.2681338787078857,0.1882159858942031,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7722680568695068,0.1886855214834213,0.1799916177988052,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.668534517288208,0.1215661987662315,0.5540589690208435,285.0574951171875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2257080078125,285.0566711425781,1.0,0.3180578351020813,1.0,1.0,0.0,1.0,-1.6051775217056274,1.605175495147705,1.9734793568204623e-06,1.113747000694275,1.0,1.0,0.0,55.56548309326172,40.0,38350.234375,0.0,387.6818542480469,1.0,281.84332275390625,284.220703125,296.3056030273437,298.7991027832031,293.1499938964844,293.1499938964844,281.54998779296875,33493.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624340057373047,1.0,0.0,0.0,3.8557560443878174,3.85578179359436,9.92001673694176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.845703125,0.0,1754.5445556640625,1895.4371337890625,0.0,2133.955322265625,0.949693202972412,1.0,0.0,3.0,1.0,0.0
17826420,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8669619560241699,0.2536537647247314,0.2290506809949875,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.799077033996582,0.1964663863182068,0.1872902363538742,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8838512897491455,0.2686131298542022,0.1886107176542282,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7886398434638977,0.1889843493700027,0.1802504956722259,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6817069053649902,0.1210499033331871,0.5513579249382019,284.8554077148437,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2215270996094,284.8593444824219,1.0,0.312654435634613,1.0,1.0,0.0,1.0,-1.6041078567504885,1.6041059494018557,1.9708329546119785e-06,1.1128009557724,0.8766689896583557,0.8766689896583557,0.0,50.91923522949219,28.0,38888.6171875,0.0,374.4221496582031,1.0,281.5556640625,284.018798828125,296.3694152832031,298.962158203125,293.1499938964844,293.1499938964844,281.8500061035156,39741.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742852568626404,1.0,0.0,0.0,3.7665998935699454,3.766625642776489,9.466561436966004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.13720703125,0.0,1695.6900634765625,1895.4371337890625,0.0,2238.98583984375,0.933124303817749,1.0,0.0,3.0,1.0,0.0
17826480,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8669619560241699,0.2536537647247314,0.2290506809949875,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.799077033996582,0.1964663863182068,0.1872902363538742,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8838512897491455,0.2686131298542022,0.1886107176542282,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7886398434638977,0.1889843493700027,0.1802504956722259,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6817069053649902,0.1210499033331871,0.5513579249382019,284.8554077148437,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2215270996094,284.8593444824219,1.0,0.312654435634613,1.0,1.0,0.0,1.0,-1.6041078567504885,1.6041059494018557,1.9708329546119785e-06,1.1128009557724,0.8766689896583557,0.8766689896583557,0.0,50.91923522949219,28.0,38888.6171875,0.0,374.4221496582031,1.0,281.5556640625,284.018798828125,296.3694152832031,298.962158203125,293.1499938964844,293.1499938964844,281.8500061035156,39741.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742852568626404,1.0,0.0,0.0,3.7665998935699454,3.766625642776489,9.466561436966004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.13720703125,0.0,1695.6900634765625,1895.4371337890625,0.0,2238.98583984375,0.933124303817749,1.0,0.0,3.0,1.0,0.0
17826540,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8992147445678711,0.255187839269638,0.2298344075679779,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8269261121749878,0.1972300261259079,0.1875616759061813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9174390435218812,0.2696467339992523,0.188933327794075,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.816935122013092,0.1896219998598098,0.180409550666809,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7058917880058289,0.1207595914602279,0.5481986403465271,285.0556640625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2226257324219,285.0542907714844,1.0,0.3047035336494446,1.0,1.0,0.0,1.0,-1.6021567583084106,1.6021548509597778,1.9660994894366013e-06,1.111162185668945,1.0,1.0,0.0,44.09352493286133,25.0,38233.8671875,0.0,354.7810363769531,1.0,281.84356689453125,284.2155456542969,296.2889404296875,298.7748107910156,293.1499938964844,293.1499938964844,281.54998779296875,33441.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617071866989136,1.0,0.0,0.0,3.8533973693847656,3.8534228801727295,9.907882940751731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.46435546875,0.0,1751.23974609375,1895.4371337890625,0.0,2127.563232421875,0.9490410089492798,1.0,0.0,3.0,1.0,0.0
17826600,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8992147445678711,0.255187839269638,0.2298344075679779,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8269261121749878,0.1972300261259079,0.1875616759061813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9174390435218812,0.2696467339992523,0.188933327794075,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.816935122013092,0.1896219998598098,0.180409550666809,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7058917880058289,0.1207595914602279,0.5481986403465271,285.0556640625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2226257324219,285.0542907714844,1.0,0.3047035336494446,1.0,1.0,0.0,1.0,-1.6021567583084106,1.6021548509597778,1.9660994894366013e-06,1.111162185668945,1.0,1.0,0.0,44.09352493286133,25.0,38233.8671875,0.0,354.7810363769531,1.0,281.84356689453125,284.2155456542969,296.2889404296875,298.7748107910156,293.1499938964844,293.1499938964844,281.54998779296875,33441.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617071866989136,1.0,0.0,0.0,3.8533973693847656,3.8534228801727295,9.907882940751731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.46435546875,0.0,1751.23974609375,1895.4371337890625,0.0,2127.563232421875,0.9490410089492798,1.0,0.0,3.0,1.0,0.0
17826660,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9381374716758728,0.256201684474945,0.2307912111282348,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8564547300338745,0.1976984292268753,0.1879437565803527,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9568391442298888,0.2701214253902435,0.1892950981855392,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8456182479858398,0.1899722218513488,0.18067567050457,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7300761342048645,0.1203268691897392,0.5456709861755371,284.8563537597656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.219970703125,284.8603515625,1.0,0.2982859909534454,1.0,1.0,0.0,1.0,-1.601486086845398,1.6014840602874756,1.96440851141233e-06,1.1105341911315918,0.875286877155304,0.875286877155304,0.0,38.334869384765625,25.0,38778.1484375,0.0,338.7378234863281,1.0,281.5566101074219,284.0175476074219,296.3563842773437,298.94073486328125,293.1499938964844,293.1499938964844,281.8500061035156,39849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732363343238831,1.0,0.0,0.0,3.759995460510254,3.760021209716797,9.433392733626532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.95166015625,0.0,1688.6890869140625,1895.4371337890625,0.0,2229.63134765625,0.9317193627357484,1.0,0.0,3.0,1.0,0.0
17826720,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9381374716758728,0.256201684474945,0.2307912111282348,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8564547300338745,0.1976984292268753,0.1879437565803527,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9568391442298888,0.2701214253902435,0.1892950981855392,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8456182479858398,0.1899722218513488,0.18067567050457,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7300761342048645,0.1203268691897392,0.5456709861755371,284.8563537597656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.219970703125,284.8603515625,1.0,0.2982859909534454,1.0,1.0,0.0,1.0,-1.601486086845398,1.6014840602874756,1.96440851141233e-06,1.1105341911315918,0.875286877155304,0.875286877155304,0.0,38.334869384765625,25.0,38778.1484375,0.0,338.7378234863281,1.0,281.5566101074219,284.0175476074219,296.3563842773437,298.94073486328125,293.1499938964844,293.1499938964844,281.8500061035156,39849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732363343238831,1.0,0.0,0.0,3.759995460510254,3.760021209716797,9.433392733626532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.95166015625,0.0,1688.6890869140625,1895.4371337890625,0.0,2229.63134765625,0.9317193627357484,1.0,0.0,3.0,1.0,0.0
17826780,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9718199968338012,0.2580364048480987,0.2319565564393997,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8845435976982117,0.1985097378492355,0.1883743554353714,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9865177869796752,0.2711397707462311,0.1896919757127761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8726014494895935,0.1906453967094421,0.1809834688901901,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7508525252342224,0.1200964301824569,0.5433353781700134,285.05767822265625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2226257324219,285.0565185546875,1.0,0.2937928736209869,1.0,1.0,0.0,1.0,-1.601440191268921,1.6014381647109983,1.964127022802132e-06,1.1103280782699585,1.0,1.0,0.0,34.2784423828125,28.0,38183.265625,0.0,327.65826416015625,1.0,281.8435363769531,284.21453857421875,296.2818908691406,298.7621154785156,293.1499938964844,293.1499938964844,281.54998779296875,33378.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606362104415894,1.0,0.0,0.0,3.849706888198853,3.849732637405396,9.888914291877882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.35546875,0.0,1746.2188720703125,1895.4371337890625,0.0,2118.155517578125,0.9481651782989502,1.0,0.0,3.0,1.0,0.0
17826840,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9718199968338012,0.2580364048480987,0.2319565564393997,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8845435976982117,0.1985097378492355,0.1883743554353714,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9865177869796752,0.2711397707462311,0.1896919757127761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8726014494895935,0.1906453967094421,0.1809834688901901,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7508525252342224,0.1200964301824569,0.5433353781700134,285.05767822265625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2226257324219,285.0565185546875,1.0,0.2937928736209869,1.0,1.0,0.0,1.0,-1.601440191268921,1.6014381647109983,1.964127022802132e-06,1.1103280782699585,1.0,1.0,0.0,34.2784423828125,28.0,38183.265625,0.0,327.65826416015625,1.0,281.8435363769531,284.21453857421875,296.2818908691406,298.7621154785156,293.1499938964844,293.1499938964844,281.54998779296875,33378.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606362104415894,1.0,0.0,0.0,3.849706888198853,3.849732637405396,9.888914291877882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.35546875,0.0,1746.2188720703125,1895.4371337890625,0.0,2118.155517578125,0.9481651782989502,1.0,0.0,3.0,1.0,0.0
17826900,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9834553003311156,0.2587960064411163,0.2327720522880554,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8960263133049011,0.1988576054573059,0.1887456774711609,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9962332844734192,0.2715149223804474,0.1900335848331451,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8837297558784485,0.1909262686967849,0.1812880486249923,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7593323588371277,0.1199653446674346,0.5427547097206116,284.9123229980469,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.22332763671875,284.8883972167969,1.0,0.2925790250301361,1.0,1.0,0.0,1.0,-1.6029446125030518,1.602942705154419,1.9675605926749995e-06,1.1113818883895874,0.9399868845939636,0.9399868845939636,0.0,32.95317077636719,28.0,39035.625,0.0,324.7911071777344,1.0,281.5928955078125,284.0233154296875,296.3602294921875,298.98779296875,293.1499938964844,293.1499938964844,281.54998779296875,35141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768711268901825,1.0,0.0,0.0,3.866380453109741,3.8664064407348633,9.974760359909851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.888671875,0.0,1780.688232421875,1895.4371337890625,0.0,2189.403076171875,0.952006697654724,1.0,0.0,3.0,1.0,0.0
17826960,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.988042652606964,0.2591869235038757,0.2332234680652618,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9008570909500122,0.1989868432283401,0.1889282017946243,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9988786578178406,0.2716219127178192,0.1893347203731537,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8883852958679199,0.1909949481487274,0.1814113408327102,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7625170350074768,0.1196870580315589,0.5416787266731262,284.8583068847656,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2206726074219,284.8619384765625,1.0,0.2917753159999847,1.0,1.0,0.0,1.0,-1.6013844013214111,1.6013823747634888,1.963936028914759e-06,1.1102261543273926,0.8775502443313599,0.8775502443313599,0.0,32.39921188354492,31.0,38776.671875,0.0,322.576171875,1.0,281.5560913085937,284.0144958496094,296.3558654785156,298.9386291503906,293.1499938964844,293.1499938964844,281.8500061035156,39626.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724546194076538,1.0,0.0,0.0,3.76335072517395,3.763376474380493,9.450236575503368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.59912109375,0.0,1690.95068359375,1895.4371337890625,0.0,2222.66650390625,0.932315230369568,1.0,0.0,3.0,1.0,0.0
17827020,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9920230507850648,0.2610507905483246,0.2345713675022125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9046865701675416,0.1997680217027664,0.1894851475954055,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9984840750694276,0.2731569409370422,0.187264859676361,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8919505476951599,0.1916307657957077,0.1818384379148483,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7641035318374634,0.1194458305835723,0.5400247573852539,285.0572509765625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2248229980469,285.0563659667969,1.0,0.2912836372852325,1.0,1.0,0.0,1.0,-1.600051999092102,1.6000499725341797,1.9607168724178337e-06,1.109113693237305,1.0,1.0,0.0,32.0467529296875,34.0,38169.70703125,0.0,320.8901062011719,1.0,281.8432312011719,284.2101135253906,296.28533935546875,298.7640686035156,293.1499938964844,293.1499938964844,281.54998779296875,33479.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600116729736328,1.0,0.0,0.0,3.854212999343872,3.854238510131836,9.91207798506366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.380859375,0.0,1752.53759765625,1895.4371337890625,0.0,2112.675048828125,0.9489176273345948,1.0,0.0,3.0,1.0,0.0
17827080,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9920230507850648,0.2610507905483246,0.2345713675022125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9046865701675416,0.1997680217027664,0.1894851475954055,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9984840750694276,0.2731569409370422,0.187264859676361,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8919505476951599,0.1916307657957077,0.1818384379148483,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7641035318374634,0.1194458305835723,0.5400247573852539,285.0572509765625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2248229980469,285.0563659667969,1.0,0.2912836372852325,1.0,1.0,0.0,1.0,-1.600051999092102,1.6000499725341797,1.9607168724178337e-06,1.109113693237305,1.0,1.0,0.0,32.0467529296875,34.0,38169.70703125,0.0,320.8901062011719,1.0,281.8432312011719,284.2101135253906,296.28533935546875,298.7640686035156,293.1499938964844,293.1499938964844,281.54998779296875,33479.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600116729736328,1.0,0.0,0.0,3.854212999343872,3.854238510131836,9.91207798506366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.380859375,0.0,1752.53759765625,1895.4371337890625,0.0,2112.675048828125,0.9489176273345948,1.0,0.0,3.0,1.0,0.0
17827140,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9917048215866088,0.2622186839580536,0.2359294146299362,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.90348082780838,0.2002145051956176,0.1900901347398758,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9987319707870485,0.2741080224514007,0.1887783408164978,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8906020522117615,0.1919428408145904,0.182310938835144,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.761722981929779,0.1190317496657371,0.5387215614318848,284.8611145019531,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2240600585937,284.8656616210937,1.0,0.2921288013458252,1.0,1.0,0.0,1.0,-1.603226900100708,1.6032249927520752,1.9680023797263857e-06,1.111379861831665,0.881420910358429,0.881420910358429,0.0,32.34290313720703,37.0,38846.7734375,0.0,323.2660217285156,1.0,281.5556640625,284.0132751464844,296.3636474609375,298.9463806152344,293.1499938964844,293.1499938964844,281.8500061035156,39456.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717800140380859,1.0,0.0,0.0,3.770749092102051,3.770775079727173,9.487429792898184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.47900390625,0.0,1698.419921875,1895.4371337890625,0.0,2216.661376953125,0.9339507818222046,1.0,0.0,3.0,1.0,0.0
17827200,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9917048215866088,0.2622186839580536,0.2359294146299362,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.90348082780838,0.2002145051956176,0.1900901347398758,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9987319707870485,0.2741080224514007,0.1887783408164978,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8906020522117615,0.1919428408145904,0.182310938835144,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.761722981929779,0.1190317496657371,0.5387215614318848,284.8611145019531,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2240600585937,284.8656616210937,1.0,0.2921288013458252,1.0,1.0,0.0,1.0,-1.603226900100708,1.6032249927520752,1.9680023797263857e-06,1.111379861831665,0.881420910358429,0.881420910358429,0.0,32.34290313720703,37.0,38846.7734375,0.0,323.2660217285156,1.0,281.5556640625,284.0132751464844,296.3636474609375,298.9463806152344,293.1499938964844,293.1499938964844,281.8500061035156,39456.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717800140380859,1.0,0.0,0.0,3.770749092102051,3.770775079727173,9.487429792898184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.47900390625,0.0,1698.419921875,1895.4371337890625,0.0,2216.661376953125,0.9339507818222046,1.0,0.0,3.0,1.0,0.0
17827260,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9887511134147644,0.2644800841808319,0.2375371903181076,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8991652727127075,0.2013363242149353,0.190868929028511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9986693859100342,0.2748839855194092,0.1921587288379669,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8861890435218811,0.1929111033678054,0.1829526573419571,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7569853067398071,0.1191402077674865,0.5381909608840942,285.07379150390625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2284545898437,285.07421875,1.0,0.2940293252468109,1.0,1.0,0.0,1.0,-1.6102830171585083,1.610280990600586,1.984332584470394e-06,1.1164928674697876,1.0,1.0,0.0,33.10490798950195,40.0,38404.11328125,0.0,328.8617248535156,1.0,281.8436279296875,284.2208557128906,296.3002014160156,298.78790283203125,293.1499938964844,293.1499938964844,281.54998779296875,33551.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759925365447998,1.0,0.0,0.0,3.860008955001831,3.860034465789795,9.941911685018567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.685546875,0.0,1760.2283935546875,1895.4371337890625,0.0,2111.91796875,0.9505784511566162,1.0,0.0,3.0,1.0,0.0
17827320,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9887511134147644,0.2644800841808319,0.2375371903181076,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8991652727127075,0.2013363242149353,0.190868929028511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9986693859100342,0.2748839855194092,0.1921587288379669,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8861890435218811,0.1929111033678054,0.1829526573419571,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7569853067398071,0.1191402077674865,0.5381909608840942,285.07379150390625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2284545898437,285.07421875,1.0,0.2940293252468109,1.0,1.0,0.0,1.0,-1.6102830171585083,1.610280990600586,1.984332584470394e-06,1.1164928674697876,1.0,1.0,0.0,33.10490798950195,40.0,38404.11328125,0.0,328.8617248535156,1.0,281.8436279296875,284.2208557128906,296.3002014160156,298.78790283203125,293.1499938964844,293.1499938964844,281.54998779296875,33551.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759925365447998,1.0,0.0,0.0,3.860008955001831,3.860034465789795,9.941911685018567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.685546875,0.0,1760.2283935546875,1895.4371337890625,0.0,2111.91796875,0.9505784511566162,1.0,0.0,3.0,1.0,0.0
17827380,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9826687574386596,0.2664711475372314,0.2396020740270614,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8918766379356384,0.2026223242282867,0.1922079473733902,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9920246601104736,0.2755712270736694,0.192896232008934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8789196014404297,0.194055825471878,0.1841521114110946,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7505186200141907,0.1195910945534706,0.5404410362243652,284.8782043457031,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.232666015625,284.8812255859375,1.0,0.2967945039272308,1.0,1.0,0.0,1.0,-1.6193922758102417,1.6193902492523191,2.0056368157383986e-06,1.123186707496643,0.9035680890083312,0.9035680890083312,0.0,34.41372299194336,43.0,39295.96875,0.0,337.0502014160156,1.0,281.5556335449219,284.0150756835937,296.38525390625,298.9917907714844,293.1499938964844,293.1499938964844,281.25,38315.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732157707214355,1.0,0.0,0.0,3.81381106376648,3.8138370513916016,9.70536007116607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.7314453125,0.0,1741.2718505859375,1895.4371337890625,0.0,2229.447509765625,0.942874789237976,1.0,0.0,3.0,1.0,0.0
17827440,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9826687574386596,0.2664711475372314,0.2396020740270614,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8918766379356384,0.2026223242282867,0.1922079473733902,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9920246601104736,0.2755712270736694,0.192896232008934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8789196014404297,0.194055825471878,0.1841521114110946,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7505186200141907,0.1195910945534706,0.5404410362243652,284.8782043457031,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.232666015625,284.8812255859375,1.0,0.2967945039272308,1.0,1.0,0.0,1.0,-1.6193922758102417,1.6193902492523191,2.0056368157383986e-06,1.123186707496643,0.9035680890083312,0.9035680890083312,0.0,34.41372299194336,43.0,39295.96875,0.0,337.0502014160156,1.0,281.5556335449219,284.0150756835937,296.38525390625,298.9917907714844,293.1499938964844,293.1499938964844,281.25,38315.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732157707214355,1.0,0.0,0.0,3.81381106376648,3.8138370513916016,9.70536007116607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.7314453125,0.0,1741.2718505859375,1895.4371337890625,0.0,2229.447509765625,0.942874789237976,1.0,0.0,3.0,1.0,0.0
17827500,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9775595664978028,0.2673268616199493,0.2404175549745559,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8864433169364929,0.2032170295715332,0.1928074955940246,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9868049621582032,0.2758986353874206,0.1931444704532623,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8735660910606384,0.1945837885141372,0.1846881061792373,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7460441589355469,0.1198285296559333,0.5416220426559448,284.7786560058594,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2338562011719,284.767822265625,1.0,0.2983786165714264,1.0,1.0,0.0,1.0,-1.6234519481658936,1.6234499216079712,2.0151774151599966e-06,1.1261695623397827,0.8009482622146606,0.8009482622146606,0.0,35.31330490112305,43.0,39847.203125,0.0,341.600830078125,1.0,281.2969665527344,283.8932189941406,296.41552734375,299.12762451171875,293.1499938964844,293.1499938964844,281.25,43589.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815976738929749,1.0,0.0,0.0,3.670845031738281,3.670870542526245,8.991359550236666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.23193359375,0.0,1613.5946044921875,1895.4371337890625,0.0,2304.49658203125,0.9119678735733032,1.0,0.0,3.0,1.0,0.0
