time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9717695116996764,0.2682918608188629,0.2412115633487701,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8806479573249817,0.2038725018501281,0.1934035569429397,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9809077382087708,0.2763320207595825,0.1934016197919845,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.867884635925293,0.1951701790094375,0.1852214038372039,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.7413722276687622,0.1201206222176551,0.5428944230079651,284.8428955078125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23553466796875,284.86065673828125,1.0,0.3000732362270355,1.0,1.0,0.0,1.0,-1.6275962591171265,1.627594232559204,2.0249467524990905e-06,1.129214882850647,0.7914716601371765,0.7914716601371765,0.0,36.30756378173828,46.0,39446.76953125,0.0,346.4794921875,1.0,281.2580871582031,284.0136108398437,296.37646484375,299.0060729980469,293.1499938964844,293.1499938964844,281.54998779296875,45822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824169993400574,1.0,0.0,0.0,3.4075965881347656,3.4076199531555176,7.748000712126668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.236328125,0.0,1348.4453125,1895.4371337890625,0.0,2311.8681640625,0.8614093661308289,1.0,0.0,3.0,1.0,0.0
17827620,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9652398228645324,0.271675556898117,0.243951678276062,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8740801811218262,0.2060690224170684,0.1952936500310897,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9733932614326476,0.2784666419029236,0.194687932729721,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8614288568496704,0.1971968561410904,0.1869594454765319,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7361255884170532,0.1213467046618461,0.5477872490882874,285.0412902832031,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.250732421875,285.03857421875,1.0,0.3039790689945221,1.0,1.0,0.0,1.0,-1.642654299736023,1.642652153968811,2.0606585167115554e-06,1.140247106552124,0.9446105360984802,0.9446105360984802,0.0,37.952823638916016,49.0,39499.12109375,0.0,358.904541015625,1.0,281.541259765625,284.17059326171875,296.3146667480469,298.8616638183594,293.1499938964844,293.1499938964844,281.25,32109.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684105038642883,1.0,0.0,0.0,3.5937323570251465,3.593755006790161,8.617568596491765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.146484375,0.0,1442.8065185546875,1895.4371337890625,0.0,2186.736572265625,0.8899307250976562,1.0,0.0,3.0,1.0,0.0
17827680,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9652398228645324,0.271675556898117,0.243951678276062,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8740801811218262,0.2060690224170684,0.1952936500310897,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9733932614326476,0.2784666419029236,0.194687932729721,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8614288568496704,0.1971968561410904,0.1869594454765319,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7361255884170532,0.1213467046618461,0.5477872490882874,285.0412902832031,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.250732421875,285.03857421875,1.0,0.3039790689945221,1.0,1.0,0.0,1.0,-1.642654299736023,1.642652153968811,2.0606585167115554e-06,1.140247106552124,0.9446105360984802,0.9446105360984802,0.0,37.952823638916016,49.0,39499.12109375,0.0,358.904541015625,1.0,281.541259765625,284.17059326171875,296.3146667480469,298.8616638183594,293.1499938964844,293.1499938964844,281.25,32109.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684105038642883,1.0,0.0,0.0,3.5937323570251465,3.593755006790161,8.617568596491765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.146484375,0.0,1442.8065185546875,1895.4371337890625,0.0,2186.736572265625,0.8899307250976562,1.0,0.0,3.0,1.0,0.0
17827740,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9566614627838136,0.2742610573768616,0.2466038018465042,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8664339780807495,0.2080182880163192,0.1973327249288559,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9639050960540771,0.2800351083278656,0.1960015743970871,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8539763689041138,0.1989908367395401,0.1888469159603119,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7303197383880615,0.1225486993789672,0.5537883043289185,284.88641357421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25946044921875,284.8957214355469,1.0,0.3084322512149811,1.0,1.0,0.0,1.0,-1.6593356132507324,1.6593334674835205,2.10076632356504e-06,1.1525516510009766,0.8288393020629883,0.8288393020629883,0.0,39.9522819519043,52.0,40272.9609375,0.0,373.414794921875,1.0,281.2577819824219,284.0240478515625,296.404052734375,299.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,40098.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808739542961121,1.0,0.0,0.0,3.4706552028656006,3.470678329467773,8.037412158046209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.95166015625,0.0,1371.799072265625,1895.4371337890625,0.0,2297.990234375,0.8685805797576904,1.0,0.0,3.0,1.0,0.0
17827800,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9566614627838136,0.2742610573768616,0.2466038018465042,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8664339780807495,0.2080182880163192,0.1973327249288559,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9639050960540771,0.2800351083278656,0.1960015743970871,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8539763689041138,0.1989908367395401,0.1888469159603119,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7303197383880615,0.1225486993789672,0.5537883043289185,284.88641357421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25946044921875,284.8957214355469,1.0,0.3084322512149811,1.0,1.0,0.0,1.0,-1.6593356132507324,1.6593334674835205,2.10076632356504e-06,1.1525516510009766,0.8288393020629883,0.8288393020629883,0.0,39.9522819519043,52.0,40272.9609375,0.0,373.414794921875,1.0,281.2577819824219,284.0240478515625,296.404052734375,299.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,40098.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808739542961121,1.0,0.0,0.0,3.4706552028656006,3.470678329467773,8.037412158046209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.95166015625,0.0,1371.799072265625,1895.4371337890625,0.0,2297.990234375,0.8685805797576904,1.0,0.0,3.0,1.0,0.0
17827860,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9480518102645874,0.2777612209320068,0.2494871169328689,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8591775894165039,0.2104728370904922,0.199527159333229,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9540815949440002,0.2822956144809723,0.19743013381958,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8469204902648926,0.2012658864259719,0.1908809095621109,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7248328924179077,0.1241099014878273,0.5604824423789978,285.0697021484375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2736511230469,285.0663146972656,1.0,0.313238650560379,1.0,1.0,0.0,1.0,-1.6776211261749268,1.6776189804077148,2.145221742466674e-06,1.1659780740737915,0.9919837713241576,0.9919837713241576,0.0,42.10615158081055,55.0,40353.96875,0.0,389.52642822265625,1.0,281.54205322265625,284.1769104003906,296.35406494140625,298.9517822265625,293.1499938964844,293.1499938964844,281.25,30949.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722160220146179,1.0,0.0,0.0,3.665045976638794,3.665069341659546,8.962974220594333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9931640625,0.0,1512.0316162109375,1895.4371337890625,0.0,2220.5419921875,0.9050981998443604,1.0,0.0,3.0,1.0,0.0
17827920,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9480518102645874,0.2777612209320068,0.2494871169328689,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8591775894165039,0.2104728370904922,0.199527159333229,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9540815949440002,0.2822956144809723,0.19743013381958,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8469204902648926,0.2012658864259719,0.1908809095621109,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7248328924179077,0.1241099014878273,0.5604824423789978,285.0697021484375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2736511230469,285.0663146972656,1.0,0.313238650560379,1.0,1.0,0.0,1.0,-1.6776211261749268,1.6776189804077148,2.145221742466674e-06,1.1659780740737915,0.9919837713241576,0.9919837713241576,0.0,42.10615158081055,55.0,40353.96875,0.0,389.52642822265625,1.0,281.54205322265625,284.1769104003906,296.35406494140625,298.9517822265625,293.1499938964844,293.1499938964844,281.25,30949.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722160220146179,1.0,0.0,0.0,3.665045976638794,3.665069341659546,8.962974220594333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9931640625,0.0,1512.0316162109375,1895.4371337890625,0.0,2220.5419921875,0.9050981998443604,1.0,0.0,3.0,1.0,0.0
17827980,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.938409984111786,0.2805907130241394,0.2523639500141144,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8515998721122742,0.2126258760690689,0.2017967104911804,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.94303297996521,0.2839319109916687,0.1988265812397003,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8395531177520752,0.203237771987915,0.1929787695407867,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.719059407711029,0.1255576163530349,0.5677787065505981,284.8812866210937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2818603515625,284.88739013671875,1.0,0.3183812499046325,1.0,1.0,0.0,1.0,-1.6967566013336182,1.6967544555664062,2.192437477788189e-06,1.1800953149795532,0.8644318580627441,0.8644318580627441,0.0,44.53436279296875,58.0,41368.59375,0.0,407.23876953125,1.0,281.2568359375,283.9859619140625,296.4372863769531,299.1676330566406,293.1499938964844,293.1499938964844,281.54998779296875,38436.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877880334854126,1.0,0.0,0.0,3.616028308868408,3.6160523891448975,8.724829285711166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.10791015625,0.0,1513.763916015625,1895.4371337890625,0.0,2360.337890625,0.8989407420158386,1.0,0.0,3.0,1.0,0.0
17828040,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.938409984111786,0.2805907130241394,0.2523639500141144,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8515998721122742,0.2126258760690689,0.2017967104911804,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.94303297996521,0.2839319109916687,0.1988265812397003,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8395531177520752,0.203237771987915,0.1929787695407867,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.719059407711029,0.1255576163530349,0.5677787065505981,284.8812866210937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2818603515625,284.88739013671875,1.0,0.3183812499046325,1.0,1.0,0.0,1.0,-1.6967566013336182,1.6967544555664062,2.192437477788189e-06,1.1800953149795532,0.8644318580627441,0.8644318580627441,0.0,44.53436279296875,58.0,41368.59375,0.0,407.23876953125,1.0,281.2568359375,283.9859619140625,296.4372863769531,299.1676330566406,293.1499938964844,293.1499938964844,281.54998779296875,38436.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877880334854126,1.0,0.0,0.0,3.616028308868408,3.6160523891448975,8.724829285711166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.10791015625,0.0,1513.763916015625,1895.4371337890625,0.0,2360.337890625,0.8989407420158386,1.0,0.0,3.0,1.0,0.0
17828100,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9329110980033876,0.2823277413845062,0.2537155747413635,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8474149703979492,0.213836207985878,0.2028566747903823,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.93671452999115,0.2849369943141937,0.1994194388389587,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8354716300964355,0.2043434381484985,0.1939479112625122,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.715723991394043,0.1263604015111923,0.5712253451347351,285.03936767578125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.287353515625,285.05780029296875,1.0,0.3209882974624634,1.0,1.0,0.0,1.0,-1.705662727355957,1.7056605815887451,2.214599362559966e-06,1.1866374015808103,0.9695610404014589,0.9695610404014589,0.0,45.8768196105957,58.0,40962.3203125,0.0,416.2263793945313,1.0,281.5013122558594,284.1620788574219,296.3677978515625,298.9698181152344,293.1499938964844,293.1499938964844,281.54998779296875,33666.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781863808631897,1.0,0.0,0.0,3.662170648574829,3.6621944904327393,8.948916843110055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.06591796875,0.0,1529.232421875,1895.4371337890625,0.0,2306.89013671875,0.9087544083595276,1.0,0.0,3.0,1.0,0.0
17828160,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9296676516532898,0.2844257950782776,0.2555186450481415,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8448243141174316,0.215270847082138,0.2041681110858917,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.932473123073578,0.2862433195114136,0.2002818435430526,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8329122066497803,0.2056620121002197,0.1951542645692825,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.71368807554245,0.1273217946290969,0.5754296183586121,285.0758361816406,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2959289550781,285.075439453125,1.0,0.3237023055553436,1.0,1.0,0.0,1.0,-1.716930866241455,1.7169286012649536,2.242824166387436e-06,1.194904088973999,1.0,1.0,0.0,47.036399841308594,61.0,41330.0703125,0.0,426.1473388671875,1.0,281.5425109863281,284.1631164550781,296.3788452148437,299.0384216308594,293.1499938964844,293.1499938964844,281.25,32020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803582549095154,1.0,0.0,0.0,3.769742965698242,3.769767284393311,9.482366749580252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.9267578125,0.0,1639.7625732421875,1895.4371337890625,0.0,2293.357421875,0.9292317628860474,1.0,0.0,3.0,1.0,0.0
17828220,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9212865233421326,0.2875858843326568,0.2587299048900604,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8385586142539978,0.2176709920167923,0.2066759914159774,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9222683906555176,0.2880368530750274,0.2017875909805297,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.826709508895874,0.2078434228897094,0.1974523216485977,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7085400223731995,0.1289995014667511,0.58378666639328,284.8887939453125,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.30450439453125,284.89263916015625,1.0,0.3292606174945831,1.0,1.0,0.0,1.0,-1.7383999824523926,1.7383977174758911,2.2972856186243007e-06,1.210721731185913,0.9020689725875854,0.9020689725875854,0.0,49.677188873291016,64.0,42527.01953125,0.0,446.6557312011719,1.0,281.25604248046875,283.9617614746094,296.4576110839844,299.2569580078125,293.1499938964844,293.1499938964844,280.95001220703125,37414.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959463000297546,1.0,0.0,0.0,3.752044439315796,3.7520697116851807,9.393539244229032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.5703125,0.0,1660.5714111328125,1895.4371337890625,0.0,2434.422607421875,0.9285572171211244,1.0,0.0,3.0,1.0,0.0
17828280,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9212865233421326,0.2875858843326568,0.2587299048900604,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8385586142539978,0.2176709920167923,0.2066759914159774,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9222683906555176,0.2880368530750274,0.2017875909805297,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.826709508895874,0.2078434228897094,0.1974523216485977,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7085400223731995,0.1289995014667511,0.58378666639328,284.8887939453125,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.30450439453125,284.89263916015625,1.0,0.3292606174945831,1.0,1.0,0.0,1.0,-1.7383999824523926,1.7383977174758911,2.2972856186243007e-06,1.210721731185913,0.9020689725875854,0.9020689725875854,0.0,49.677188873291016,64.0,42527.01953125,0.0,446.6557312011719,1.0,281.25604248046875,283.9617614746094,296.4576110839844,299.2569580078125,293.1499938964844,293.1499938964844,280.95001220703125,37414.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959463000297546,1.0,0.0,0.0,3.752044439315796,3.7520697116851807,9.393539244229032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.5703125,0.0,1660.5714111328125,1895.4371337890625,0.0,2434.422607421875,0.9285572171211244,1.0,0.0,3.0,1.0,0.0
17828340,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9108636975288392,0.2904905974864959,0.2613570392131805,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.830859899520874,0.2198777943849563,0.2088398784399032,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9101744294166564,0.2895034253597259,0.2028633207082748,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8189849257469177,0.2098245620727539,0.19940847158432,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7017446756362915,0.1305497288703918,0.591179609298706,284.8614807128906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3045349121094,284.87652587890625,1.0,0.334764152765274,1.0,1.0,0.0,1.0,-1.7566674947738647,1.7566651105880735,2.344242830076837e-06,1.2241687774658203,0.8058435916900635,0.8058435916900635,0.0,52.72679901123047,67.0,42973.50390625,0.0,466.8755798339844,1.0,280.9579772949219,283.9513854980469,296.44854736328125,299.2884216308594,293.1499938964844,293.1499938964844,281.25,43789.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067883253097534,1.0,0.0,0.0,3.4207239151000977,3.4207470417022705,7.807811925886199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1669921875,0.0,1347.35498046875,1895.4371337890625,0.0,2533.649169921875,0.8624646663665771,1.0,0.0,3.0,1.0,0.0
17828400,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9108636975288392,0.2904905974864959,0.2613570392131805,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.830859899520874,0.2198777943849563,0.2088398784399032,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9101744294166564,0.2895034253597259,0.2028633207082748,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8189849257469177,0.2098245620727539,0.19940847158432,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7017446756362915,0.1305497288703918,0.591179609298706,284.8614807128906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3045349121094,284.87652587890625,1.0,0.334764152765274,1.0,1.0,0.0,1.0,-1.7566674947738647,1.7566651105880735,2.344242830076837e-06,1.2241687774658203,0.8058435916900635,0.8058435916900635,0.0,52.72679901123047,67.0,42973.50390625,0.0,466.8755798339844,1.0,280.9579772949219,283.9513854980469,296.44854736328125,299.2884216308594,293.1499938964844,293.1499938964844,281.25,43789.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067883253097534,1.0,0.0,0.0,3.4207239151000977,3.4207470417022705,7.807811925886199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1669921875,0.0,1347.35498046875,1895.4371337890625,0.0,2533.649169921875,0.8624646663665771,1.0,0.0,3.0,1.0,0.0
17828460,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9059445858001708,0.2949111461639404,0.2650651633739471,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8268036246299744,0.2229625582695007,0.211610272526741,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.903486967086792,0.2921960055828094,0.2045767605304718,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.814752995967865,0.2126374542713165,0.2019334137439727,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6984065175056458,0.1326830983161926,0.600399374961853,285.0473022460937,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3205871582031,285.0450439453125,1.0,0.3404539227485657,1.0,1.0,0.0,1.0,-1.7805984020233154,1.7805960178375244,2.406520252407063e-06,1.2416869401931765,0.9580050110816956,0.9580050110816956,0.0,55.275672912597656,70.0,43209.96875,0.0,489.5736999511719,1.0,281.241455078125,284.0987854003906,296.3933410644531,299.1622009277344,293.1499938964844,293.1499938964844,280.95001220703125,31766.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957971692085266,1.0,0.0,0.0,3.61742901802063,3.617451906204224,8.731590241950471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.71728515625,0.0,1465.8392333984375,1895.4371337890625,0.0,2433.0634765625,0.8949688076972961,1.0,0.0,3.0,1.0,0.0
17828520,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9059445858001708,0.2949111461639404,0.2650651633739471,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8268036246299744,0.2229625582695007,0.211610272526741,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.903486967086792,0.2921960055828094,0.2045767605304718,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.814752995967865,0.2126374542713165,0.2019334137439727,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6984065175056458,0.1326830983161926,0.600399374961853,285.0473022460937,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3205871582031,285.0450439453125,1.0,0.3404539227485657,1.0,1.0,0.0,1.0,-1.7805984020233154,1.7805960178375244,2.406520252407063e-06,1.2416869401931765,0.9580050110816956,0.9580050110816956,0.0,55.275672912597656,70.0,43209.96875,0.0,489.5736999511719,1.0,281.241455078125,284.0987854003906,296.3933410644531,299.1622009277344,293.1499938964844,293.1499938964844,280.95001220703125,31766.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957971692085266,1.0,0.0,0.0,3.61742901802063,3.617451906204224,8.731590241950471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.71728515625,0.0,1465.8392333984375,1895.4371337890625,0.0,2433.0634765625,0.8949688076972961,1.0,0.0,3.0,1.0,0.0
17828580,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9007760286331176,0.2984045445919037,0.2685736119747162,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8226238489151001,0.2257120013236999,0.2144455015659332,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8968380689620972,0.2942246794700622,0.2062443345785141,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8103101849555969,0.2151244133710861,0.2045174837112426,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6950812935829163,0.1346823424100875,0.6101875305175781,284.8969116210937,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3253173828125,284.9047241210937,1.0,0.3463318347930908,1.0,1.0,0.0,1.0,-1.805073857307434,1.8050713539123533,2.471303787388024e-06,1.259661316871643,0.8499549627304077,0.8499549627304077,0.0,58.02256393432617,73.0,44260.671875,0.0,513.7940063476562,1.0,280.95751953125,283.9461975097656,296.4775695800781,299.3793029785156,293.1499938964844,293.1499938964844,281.25,38890.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093602061271667,1.0,0.0,0.0,3.53285551071167,3.532879114151001,8.328083822561894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.53857421875,0.0,1427.6373291015625,1895.4371337890625,0.0,2557.302734375,0.8814293146133423,1.0,0.0,3.0,1.0,0.0
17828640,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9007760286331176,0.2984045445919037,0.2685736119747162,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8226238489151001,0.2257120013236999,0.2144455015659332,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8968380689620972,0.2942246794700622,0.2062443345785141,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8103101849555969,0.2151244133710861,0.2045174837112426,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6950812935829163,0.1346823424100875,0.6101875305175781,284.8969116210937,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3253173828125,284.9047241210937,1.0,0.3463318347930908,1.0,1.0,0.0,1.0,-1.805073857307434,1.8050713539123533,2.471303787388024e-06,1.259661316871643,0.8499549627304077,0.8499549627304077,0.0,58.02256393432617,73.0,44260.671875,0.0,513.7940063476562,1.0,280.95751953125,283.9461975097656,296.4775695800781,299.3793029785156,293.1499938964844,293.1499938964844,281.25,38890.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093602061271667,1.0,0.0,0.0,3.53285551071167,3.532879114151001,8.328083822561894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.53857421875,0.0,1427.6373291015625,1895.4371337890625,0.0,2557.302734375,0.8814293146133423,1.0,0.0,3.0,1.0,0.0
17828700,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8979732990264893,0.3004777431488037,0.2702316045761108,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8203403949737549,0.227243423461914,0.2158065289258957,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8932650685310364,0.2954408526420593,0.206988513469696,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.807839572429657,0.21651192009449,0.2057505697011947,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6932408809661865,0.1357809007167816,0.6149487495422363,285.0512084960937,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3301086425781,285.06610107421875,1.0,0.3492670357227325,1.0,1.0,0.0,1.0,-1.8167864084243768,1.8167839050292969,2.5026231469382765e-06,1.268222451210022,0.9581949710845948,0.9581949710845948,0.0,59.47405624389648,73.0,43977.69921875,0.0,526.021484375,1.0,281.1995849609375,284.1082458496094,296.4171142578125,299.1962890625,293.1499938964844,293.1499938964844,281.25,33202.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037182688713074,1.0,0.0,0.0,3.599987268447876,3.6000101566314697,8.647592721899855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.384765625,0.0,1457.59228515625,1895.4371337890625,0.0,2505.468994140625,0.8945087790489197,1.0,0.0,3.0,1.0,0.0
17828760,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8966380953788757,0.3028374314308166,0.2723001539707184,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8191644549369812,0.2289670556783676,0.2174058258533477,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8910664916038513,0.2969091534614563,0.2079794406890869,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8065094351768494,0.2180818766355514,0.2072086781263351,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6924823522567749,0.1370156705379486,0.620434582233429,285.0755920410156,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3384094238281,285.0736389160156,1.0,0.3522871434688568,1.0,1.0,0.0,1.0,-1.83071517944336,1.8307126760482788,2.5401607217645505e-06,1.2783918380737305,1.0,1.0,0.0,60.732696533203125,76.0,44450.25390625,0.0,539.2921142578125,1.0,281.2424621582031,284.0989685058594,296.432861328125,299.277099609375,293.1499938964844,293.1499938964844,280.95001220703125,31223.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027443289756775,1.0,0.0,0.0,3.721752166748047,3.721776008605957,9.242472742698736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.61474609375,0.0,1578.0325927734375,1895.4371337890625,0.0,2496.542724609375,0.9180151224136353,1.0,0.0,3.0,1.0,0.0
17828820,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8921999931335449,0.3063920140266418,0.2758867740631103,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8155885338783264,0.2318657040596008,0.2204041481018066,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8851406574249268,0.2989297807216644,0.209661066532135,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8025269508361816,0.2206898033618927,0.2099291533231735,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.689878523349762,0.1391766667366027,0.6310458779335022,284.89666748046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.341552734375,284.9008178710937,1.0,0.3583666384220123,1.0,1.0,0.0,1.0,-1.856650829315185,1.856648206710816,2.611012178022065e-06,1.2973873615264893,0.8959268927574158,0.8959268927574158,0.0,63.61408233642578,79.0,45752.1953125,0.0,566.185302734375,1.0,280.95721435546875,283.906005859375,296.5104675292969,299.50445556640625,293.1499938964844,293.1499938964844,281.25,37223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184433579444885,1.0,0.0,0.0,3.704664468765259,3.704689264297485,9.157798217529488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.61669921875,0.0,1604.132080078125,1895.4371337890625,0.0,2641.154296875,0.9180501699447632,1.0,0.0,3.0,1.0,0.0
17828880,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8921999931335449,0.3063920140266418,0.2758867740631103,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8155885338783264,0.2318657040596008,0.2204041481018066,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8851406574249268,0.2989297807216644,0.209661066532135,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8025269508361816,0.2206898033618927,0.2099291533231735,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.689878523349762,0.1391766667366027,0.6310458779335022,284.89666748046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.341552734375,284.9008178710937,1.0,0.3583666384220123,1.0,1.0,0.0,1.0,-1.856650829315185,1.856648206710816,2.611012178022065e-06,1.2973873615264893,0.8959268927574158,0.8959268927574158,0.0,63.61408233642578,79.0,45752.1953125,0.0,566.185302734375,1.0,280.95721435546875,283.906005859375,296.5104675292969,299.50445556640625,293.1499938964844,293.1499938964844,281.25,37223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184433579444885,1.0,0.0,0.0,3.704664468765259,3.704689264297485,9.157798217529488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.61669921875,0.0,1604.132080078125,1895.4371337890625,0.0,2641.154296875,0.9180501699447632,1.0,0.0,3.0,1.0,0.0
17828940,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8886063694953918,0.3109279274940491,0.2796607911586761,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8125885725021362,0.2352664470672607,0.22348253428936,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.879963219165802,0.3016273081302643,0.2113779783248901,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7991799116134644,0.2237607687711715,0.2127100378274917,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.687835693359375,0.1416494250297546,0.6418865919113159,285.0955810546875,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3533020019531,285.09735107421875,1.0,0.3644554913043976,1.0,1.0,0.0,1.0,-1.883289694786072,1.883286952972412,2.6848413199331844e-06,1.3167870044708252,1.0,1.0,0.0,66.44631958007812,82.0,45713.16796875,0.0,594.1143188476562,1.0,281.2435302734375,284.095458984375,296.4589233398437,299.3836364746094,293.1499938964844,293.1499938964844,280.95001220703125,33012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125558495521545,1.0,0.0,0.0,3.828943967819214,3.828969240188599,9.782532970348257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.87939453125,0.0,1718.063232421875,1895.4371337890625,0.0,2586.749755859375,0.9432012438774108,1.0,0.0,3.0,1.0,0.0
17829000,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8886063694953918,0.3109279274940491,0.2796607911586761,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8125885725021362,0.2352664470672607,0.22348253428936,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.879963219165802,0.3016273081302643,0.2113779783248901,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7991799116134644,0.2237607687711715,0.2127100378274917,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.687835693359375,0.1416494250297546,0.6418865919113159,285.0955810546875,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3533020019531,285.09735107421875,1.0,0.3644554913043976,1.0,1.0,0.0,1.0,-1.883289694786072,1.883286952972412,2.6848413199331844e-06,1.3167870044708252,1.0,1.0,0.0,66.44631958007812,82.0,45713.16796875,0.0,594.1143188476562,1.0,281.2435302734375,284.095458984375,296.4589233398437,299.3836364746094,293.1499938964844,293.1499938964844,280.95001220703125,33012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125558495521545,1.0,0.0,0.0,3.828943967819214,3.828969240188599,9.782532970348257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.87939453125,0.0,1718.063232421875,1895.4371337890625,0.0,2586.749755859375,0.9432012438774108,1.0,0.0,3.0,1.0,0.0
17829060,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8853859305381775,0.3147471845149994,0.2834903299808502,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8099774718284607,0.238413780927658,0.2267109900712967,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8752892017364502,0.3038393259048462,0.2131849527359008,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7962806820869446,0.226580411195755,0.2156258523464203,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6862502694129944,0.1440078169107437,0.6533697247505188,284.9158935546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3575439453125,284.9181213378906,1.0,0.3706755936145782,1.0,1.0,0.0,1.0,-1.911225438117981,1.9112226963043213,2.7636083359539043e-06,1.3371756076812744,0.9430702924728394,0.9430702924728394,0.0,69.32304382324219,85.0,47221.61328125,0.0,623.866455078125,1.0,280.9556884765625,283.8895874023437,296.53424072265625,299.61639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82789546251297,1.0,0.0,0.0,3.844806432723999,3.844832420349121,9.86375425782171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.61279296875,0.0,1762.331787109375,1895.4371337890625,0.0,2728.863037109375,0.9487346410751344,1.0,0.0,3.0,1.0,0.0
17829120,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8853859305381775,0.3147471845149994,0.2834903299808502,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8099774718284607,0.238413780927658,0.2267109900712967,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8752892017364502,0.3038393259048462,0.2131849527359008,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7962806820869446,0.226580411195755,0.2156258523464203,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6862502694129944,0.1440078169107437,0.6533697247505188,284.9158935546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3575439453125,284.9181213378906,1.0,0.3706755936145782,1.0,1.0,0.0,1.0,-1.911225438117981,1.9112226963043213,2.7636083359539043e-06,1.3371756076812744,0.9430702924728394,0.9430702924728394,0.0,69.32304382324219,85.0,47221.61328125,0.0,623.866455078125,1.0,280.9556884765625,283.8895874023437,296.53424072265625,299.61639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82789546251297,1.0,0.0,0.0,3.844806432723999,3.844832420349121,9.86375425782171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.61279296875,0.0,1762.331787109375,1895.4371337890625,0.0,2728.863037109375,0.9487346410751344,1.0,0.0,3.0,1.0,0.0
17829180,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8801686763763428,0.3181121945381164,0.2865718603134155,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8056661486625671,0.2412426620721817,0.2294940799474716,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8687810897827148,0.3055453598499298,0.2144616544246673,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.791720986366272,0.2290740311145782,0.2180988788604736,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6831398606300354,0.1461353898048401,0.6634954214096069,284.86334228515625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35614013671875,284.87518310546875,1.0,0.376709908246994,1.0,1.0,0.0,1.0,-1.934928178787232,1.9349253177642824,2.83143094748084e-06,1.3544456958770752,0.8395355939865112,0.8395355939865112,0.0,72.64183044433594,88.0,47940.578125,0.0,652.6202392578125,1.0,280.6569519042969,283.84088134765625,296.5308532714844,299.67205810546875,293.1499938964844,293.1499938964844,280.95001220703125,42290.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392927050590515,1.0,0.0,0.0,3.5894038677215576,3.589428424835205,8.596821885475947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.9814453125,0.0,1513.0748291015625,1895.4371337890625,0.0,2835.107666015625,0.8976321816444397,1.0,0.0,3.0,1.0,0.0
17829240,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8801686763763428,0.3181121945381164,0.2865718603134155,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8056661486625671,0.2412426620721817,0.2294940799474716,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8687810897827148,0.3055453598499298,0.2144616544246673,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.791720986366272,0.2290740311145782,0.2180988788604736,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6831398606300354,0.1461353898048401,0.6634954214096069,284.86334228515625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35614013671875,284.87518310546875,1.0,0.376709908246994,1.0,1.0,0.0,1.0,-1.934928178787232,1.9349253177642824,2.83143094748084e-06,1.3544456958770752,0.8395355939865112,0.8395355939865112,0.0,72.64183044433594,88.0,47940.578125,0.0,652.6202392578125,1.0,280.6569519042969,283.84088134765625,296.5308532714844,299.67205810546875,293.1499938964844,293.1499938964844,280.95001220703125,42290.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392927050590515,1.0,0.0,0.0,3.5894038677215576,3.589428424835205,8.596821885475947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.9814453125,0.0,1513.0748291015625,1895.4371337890625,0.0,2835.107666015625,0.8976321816444397,1.0,0.0,3.0,1.0,0.0
17829300,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8786669373512268,0.3204838335514068,0.288431316614151,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8043491840362549,0.2430197745561599,0.2310378402471542,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8665267825126648,0.3069145083427429,0.215260773897171,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7903063893318176,0.2306596487760543,0.2194724678993225,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6823339462280273,0.1474205255508422,0.668940007686615,285.0327453613281,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3617553710937,285.0463256835937,1.0,0.3797266185283661,1.0,1.0,0.0,1.0,-1.948156714439392,1.9481538534164429,2.8696174467768287e-06,1.364027738571167,0.9503113031387328,0.9503113031387328,0.0,74.11810302734375,88.0,47668.23828125,0.0,667.7009887695312,1.0,280.9009094238281,284.01104736328125,296.46466064453125,299.47100830078125,293.1499938964844,293.1499938964844,280.95001220703125,34623.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320810794830322,1.0,0.0,0.0,3.650209665298462,3.650233507156372,8.890556273399852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.23095703125,0.0,1523.105224609375,1895.4371337890625,0.0,2767.826904296875,0.907075583934784,1.0,0.0,3.0,1.0,0.0
17829360,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8785572648048401,0.3231154978275299,0.2907525300979614,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8042182326316833,0.2450014799833297,0.2328719198703766,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8655771613121033,0.3085474967956543,0.2163601666688919,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7900617718696594,0.2324399352073669,0.2211204320192337,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6825888752937317,0.148855522274971,0.6752799153327942,285.0585021972656,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3703308105469,285.0574035644531,1.0,0.3828452527523041,1.0,1.0,0.0,1.0,-1.964055418968201,1.964052438735962,2.9158936740714125e-06,1.3755433559417725,1.0,1.0,0.0,75.344482421875,91.0,48167.75,0.0,684.2357177734375,1.0,280.94287109375,284.00714111328125,296.4819030761719,299.5518798828125,293.1499938964844,293.1499938964844,280.6499938964844,32130.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301138281822205,1.0,0.0,0.0,3.7587790489196777,3.758803606033325,9.427290592611826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.79541015625,0.0,1627.7730712890625,1895.4371337890625,0.0,2749.505126953125,0.927116632461548,1.0,0.0,3.0,1.0,0.0
