time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8766037225723267,0.327153742313385,0.2947640419006347,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8027056455612183,0.248400941491127,0.2363350540399551,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8622756600379944,0.3108989298343658,0.2182625830173492,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.788340151309967,0.2354500889778137,0.224216029047966,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6820579171180725,0.1513996720314026,0.6875967383384705,284.90252685546875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.374755859375,284.907958984375,1.0,0.389127254486084,1.0,1.0,0.0,1.0,-1.9938246011734009,1.993821620941162,3.0037360829737736e-06,1.3971641063690186,0.8965969681739807,0.8965969681739807,0.0,78.2027587890625,94.0,49529.29296875,0.0,717.7403564453125,1.0,280.65631103515625,283.8363952636719,296.5620422363281,299.7839050292969,293.1499938964844,293.1499938964844,280.95001220703125,37674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437066078186035,1.0,0.0,0.0,3.717951774597168,3.7179768085479736,9.223606980413024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.9130859375,0.0,1622.85107421875,1895.4371337890625,0.0,2876.36474609375,0.9215900301933287,1.0,0.0,3.0,1.0,0.0
17829480,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8766037225723267,0.327153742313385,0.2947640419006347,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8027056455612183,0.248400941491127,0.2363350540399551,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8622756600379944,0.3108989298343658,0.2182625830173492,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.788340151309967,0.2354500889778137,0.224216029047966,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6820579171180725,0.1513996720314026,0.6875967383384705,284.90252685546875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.374755859375,284.907958984375,1.0,0.389127254486084,1.0,1.0,0.0,1.0,-1.9938246011734009,1.993821620941162,3.0037360829737736e-06,1.3971641063690186,0.8965969681739807,0.8965969681739807,0.0,78.2027587890625,94.0,49529.29296875,0.0,717.7403564453125,1.0,280.65631103515625,283.8363952636719,296.5620422363281,299.7839050292969,293.1499938964844,293.1499938964844,280.95001220703125,37674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437066078186035,1.0,0.0,0.0,3.717951774597168,3.7179768085479736,9.223606980413024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.9130859375,0.0,1622.85107421875,1895.4371337890625,0.0,2876.36474609375,0.9215900301933287,1.0,0.0,3.0,1.0,0.0
17829540,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8754632472991943,0.3323566913604736,0.2990956604480743,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8017867803573608,0.2523705065250397,0.2399279624223709,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8595919013023376,0.3139697909355163,0.2202332913875579,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7871633172035217,0.238956406712532,0.2273940443992614,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6819960474967957,0.1542835831642151,0.7002098560333252,285.1029052734375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3882751464844,285.10504150390625,1.0,0.3954451382160187,1.0,1.0,0.0,1.0,-2.024662971496582,2.0246598720550537,3.096076852671104e-06,1.4194294214248655,1.0,1.0,0.0,80.97087097167969,97.0,49561.96484375,0.0,752.7332763671875,1.0,280.943603515625,284.025634765625,296.52154541015625,299.6788330078125,293.1499938964844,293.1499938964844,280.6499938964844,33225.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380389213562012,1.0,0.0,0.0,3.8411049842834473,3.841130256652832,9.844770829658955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.55322265625,0.0,1734.5111083984375,1895.4371337890625,0.0,2823.398193359375,0.9461082816123962,1.0,0.0,3.0,1.0,0.0
17829600,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8754632472991943,0.3323566913604736,0.2990956604480743,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8017867803573608,0.2523705065250397,0.2399279624223709,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8595919013023376,0.3139697909355163,0.2202332913875579,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7871633172035217,0.238956406712532,0.2273940443992614,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6819960474967957,0.1542835831642151,0.7002098560333252,285.1029052734375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3882751464844,285.10504150390625,1.0,0.3954451382160187,1.0,1.0,0.0,1.0,-2.024662971496582,2.0246598720550537,3.096076852671104e-06,1.4194294214248655,1.0,1.0,0.0,80.97087097167969,97.0,49561.96484375,0.0,752.7332763671875,1.0,280.943603515625,284.025634765625,296.52154541015625,299.6788330078125,293.1499938964844,293.1499938964844,280.6499938964844,33225.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380389213562012,1.0,0.0,0.0,3.8411049842834473,3.841130256652832,9.844770829658955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.55322265625,0.0,1734.5111083984375,1895.4371337890625,0.0,2823.398193359375,0.9461082816123962,1.0,0.0,3.0,1.0,0.0
17829660,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8743429183959961,0.3367599248886108,0.3034575283527374,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8010022044181824,0.256039559841156,0.2436533123254776,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8570175170898438,0.3164837956428528,0.2222526371479034,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7860973477363586,0.2421514689922332,0.2306712716817855,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6820826530456543,0.1570092588663101,0.7133709788322449,284.9311828613281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3934631347656,284.93280029296875,1.0,0.4019092321395874,1.0,1.0,0.0,1.0,-2.056541919708252,2.056538820266724,3.193214752172935e-06,1.4424970149993896,0.9576747417449952,0.9576747417449952,0.0,83.83509063720703,100.0,51240.1796875,0.0,789.9154663085938,1.0,280.65625,283.8233337402344,296.59539794921875,299.9219970703125,293.1499938964844,293.1499938964844,280.3500061035156,35772.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852750301361084,1.0,0.0,0.0,3.8662946224212646,3.8663206100463854,9.974316981242737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2021484375,0.0,1785.5828857421875,1895.4371337890625,0.0,2961.037109375,0.953397572040558,1.0,0.0,3.0,1.0,0.0
17829720,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8743429183959961,0.3367599248886108,0.3034575283527374,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8010022044181824,0.256039559841156,0.2436533123254776,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8570175170898438,0.3164837956428528,0.2222526371479034,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7860973477363586,0.2421514689922332,0.2306712716817855,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6820826530456543,0.1570092588663101,0.7133709788322449,284.9311828613281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3934631347656,284.93280029296875,1.0,0.4019092321395874,1.0,1.0,0.0,1.0,-2.056541919708252,2.056538820266724,3.193214752172935e-06,1.4424970149993896,0.9576747417449952,0.9576747417449952,0.0,83.83509063720703,100.0,51240.1796875,0.0,789.9154663085938,1.0,280.65625,283.8233337402344,296.59539794921875,299.9219970703125,293.1499938964844,293.1499938964844,280.3500061035156,35772.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852750301361084,1.0,0.0,0.0,3.8662946224212646,3.8663206100463854,9.974316981242737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2021484375,0.0,1785.5828857421875,1895.4371337890625,0.0,2961.037109375,0.953397572040558,1.0,0.0,3.0,1.0,0.0
17829780,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8711836338043213,0.3406388461589813,0.3070100247859955,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7984839677810669,0.259341150522232,0.2468890696763992,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8526190519332886,0.3184556663036346,0.2237194329500198,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7833093404769897,0.2449643164873123,0.2334543317556381,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.680559515953064,0.1594501584768295,0.7249407768249512,284.8729248046875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3922119140625,284.88250732421875,1.0,0.4081594944000244,1.0,1.0,0.0,1.0,-2.083690643310547,2.0836873054504395,3.2771715723356465e-06,1.4620980024337769,0.8582305908203125,0.8582305908203125,0.0,87.20305633544922,103.0,52126.69140625,0.0,825.6892700195312,1.0,280.35675048828125,283.75994873046875,296.59600830078125,299.9927062988281,293.1499938964844,293.1499938964844,280.6499938964844,41195.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639455437660217,1.0,0.0,0.0,3.653601884841919,3.6536269187927246,8.907088044907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2138671875,0.0,1576.0947265625,1895.4371337890625,0.0,3066.013916015625,0.9108144640922546,1.0,0.0,3.0,1.0,0.0
17829840,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8711836338043213,0.3406388461589813,0.3070100247859955,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7984839677810669,0.259341150522232,0.2468890696763992,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8526190519332886,0.3184556663036346,0.2237194329500198,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7833093404769897,0.2449643164873123,0.2334543317556381,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.680559515953064,0.1594501584768295,0.7249407768249512,284.8729248046875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3922119140625,284.88250732421875,1.0,0.4081594944000244,1.0,1.0,0.0,1.0,-2.083690643310547,2.0836873054504395,3.2771715723356465e-06,1.4620980024337769,0.8582305908203125,0.8582305908203125,0.0,87.20305633544922,103.0,52126.69140625,0.0,825.6892700195312,1.0,280.35675048828125,283.75994873046875,296.59600830078125,299.9927062988281,293.1499938964844,293.1499938964844,280.6499938964844,41195.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639455437660217,1.0,0.0,0.0,3.653601884841919,3.6536269187927246,8.907088044907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2138671875,0.0,1576.0947265625,1895.4371337890625,0.0,3066.013916015625,0.9108144640922546,1.0,0.0,3.0,1.0,0.0
17829900,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8705188035964966,0.343282401561737,0.3090994656085968,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7979548573493958,0.2613624930381775,0.2486535906791687,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8512154817581177,0.3199570775032043,0.2246074676513672,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7826230525970459,0.2467132657766342,0.2349741756916046,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6804051399230957,0.1608950346708297,0.7310671210289001,285.0397644042969,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.3978881835937,285.0516662597656,1.0,0.411278635263443,1.0,1.0,0.0,1.0,-2.098562717437744,2.0985593795776367,3.3235803584830137e-06,1.4727745056152344,0.9699838161468506,0.9699838161468506,0.0,88.69015502929688,103.0,51837.06640625,0.0,844.364501953125,1.0,280.6024780273437,283.92919921875,296.5354919433594,299.7951354980469,293.1499938964844,293.1499938964844,280.6499938964844,34397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574510216712952,1.0,0.0,0.0,3.712259769439697,3.7122840881347656,9.195387065119576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0947265625,0.0,1591.3515625,1895.4371337890625,0.0,3005.101318359375,0.9205784797668456,1.0,0.0,3.0,1.0,0.0
17829960,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8711008429527283,0.3461930453777313,0.3116653263568878,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7985011339187622,0.2635969519615173,0.250719279050827,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8509411811828613,0.3217217028141022,0.2257965952157974,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7829880714416504,0.2486642450094223,0.2367769479751587,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6812117099761963,0.1624972522258758,0.7381277084350586,285.0654296875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40655517578125,285.0653686523437,1.0,0.4145070016384125,1.0,1.0,0.0,1.0,-2.1161935329437256,2.116190195083618,3.379066583875101e-06,1.4854367971420288,1.0,1.0,0.0,89.90152740478516,106.0,52347.07421875,0.0,864.8198852539062,1.0,280.64337158203125,283.9299621582031,296.55377197265625,299.88037109375,293.1499938964844,293.1499938964844,280.3500061035156,32624.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856029212474823,1.0,0.0,0.0,3.806817054748535,3.8068418502807617,9.669795417721616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.50390625,0.0,1688.3944091796875,1895.4371337890625,0.0,2991.7705078125,0.9380671381950378,1.0,0.0,3.0,1.0,0.0
17830020,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8714150190353394,0.3487076759338379,0.3142157196998596,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7989038825035095,0.2657077312469482,0.2528716027736664,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8504670858383179,0.3232188820838928,0.2270080149173736,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7832089066505432,0.2504900991916656,0.2386556267738342,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6819345355033875,0.164046362042427,0.74559086561203,284.9251403808594,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4106750488281,284.9140625,1.0,0.41791433095932,1.0,1.0,0.0,1.0,-2.13451623916626,2.134512662887573,3.437313807808096e-06,1.4986330270767212,0.941391110420227,0.941391110420227,0.0,91.24993896484376,106.0,53694.48046875,0.0,886.7183837890625,1.0,280.3910827636719,283.7537536621094,296.6285400390625,300.13897705078125,293.1499938964844,293.1499938964844,280.3500061035156,34773.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648768067359924,1.0,0.0,0.0,3.8309059143066406,3.830931425094605,9.792560149435303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.087890625,0.0,1734.27197265625,1895.4371337890625,0.0,3074.75,0.9437536597251892,1.0,0.0,3.0,1.0,0.0
17830080,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8705798387527466,0.3506938517093658,0.3161171376705169,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7983683347702026,0.26746466755867,0.2546300888061523,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8490734100341797,0.3243230283260345,0.2278701066970825,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7825248837471008,0.2519878149032593,0.2401706129312515,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6818011403083801,0.1653462946414947,0.7518311738967896,284.9151306152344,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41046142578125,284.9187927246094,1.0,0.4210031032562256,1.0,1.0,0.0,1.0,-2.149261951446533,2.1492583751678467,3.484579110590857e-06,1.509250521659851,0.9215949773788452,0.9215949773788452,0.0,92.7754135131836,94.0,53907.328125,0.0,906.1937255859376,1.0,280.35693359375,283.7567443847656,296.6287536621094,300.1192321777344,293.1499938964844,293.1499938964844,280.04998779296875,36937.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691219091415405,1.0,0.0,0.0,3.78728985786438,3.787315368652344,9.57084694164223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7626953125,0.0,1698.618896484375,1895.4371337890625,0.0,3114.57373046875,0.9365689158439636,1.0,0.0,3.0,1.0,0.0
17830140,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.879876434803009,0.3549288511276245,0.3197300136089325,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8074176907539368,0.2711214423179626,0.2579469382762909,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8564140200614929,0.326610267162323,0.2293599396944046,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7910475730895996,0.2550850808620453,0.2429687678813934,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6903965473175049,0.1680226773023605,0.7632942795753479,284.8928527832031,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4106140136719,284.90087890625,1.0,0.4223682880401611,1.0,1.0,0.0,1.0,-2.1765012741088867,2.1764976978302,3.572763716874761e-06,1.5288304090499878,0.8478931784629822,0.8478931784629822,0.0,90.7700653076172,82.0,54737.50390625,0.0,924.9146118164062,1.0,280.05743408203125,283.72247314453125,296.63153076171875,300.1874084472656,293.1499938964844,293.1499938964844,280.3500061035156,40836.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786823153495789,1.0,0.0,0.0,3.565187454223633,3.565211534500122,8.481214308631024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.73291015625,0.0,1476.189697265625,1895.4371337890625,0.0,3204.23046875,0.8914929032325745,1.0,0.0,3.0,1.0,0.0
17830200,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.879876434803009,0.3549288511276245,0.3197300136089325,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8074176907539368,0.2711214423179626,0.2579469382762909,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8564140200614929,0.326610267162323,0.2293599396944046,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7910475730895996,0.2550850808620453,0.2429687678813934,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6903965473175049,0.1680226773023605,0.7632942795753479,284.8928527832031,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4106140136719,284.90087890625,1.0,0.4223682880401611,1.0,1.0,0.0,1.0,-2.1765012741088867,2.1764976978302,3.572763716874761e-06,1.5288304090499878,0.8478931784629822,0.8478931784629822,0.0,90.7700653076172,82.0,54737.50390625,0.0,924.9146118164062,1.0,280.05743408203125,283.72247314453125,296.63153076171875,300.1874084472656,293.1499938964844,293.1499938964844,280.3500061035156,40836.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786823153495789,1.0,0.0,0.0,3.565187454223633,3.565211534500122,8.481214308631024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.73291015625,0.0,1476.189697265625,1895.4371337890625,0.0,3204.23046875,0.8914929032325745,1.0,0.0,3.0,1.0,0.0
17830260,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9021992087364196,0.3607509732246399,0.3243337571620941,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8265621066093445,0.2757296562194824,0.2617689073085785,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8759216070175171,0.3301383256912231,0.2313833981752395,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8107125163078308,0.2590709030628204,0.2462188452482223,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7090566754341125,0.1713424175977707,0.7760107517242432,285.0555725097656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4253234863281,285.0538635253906,1.0,0.4210708141326904,1.0,1.0,0.0,1.0,-2.208218812942505,2.2082152366638184,3.67677216672746e-06,1.5515096187591553,0.9962913393974304,0.9962913393974304,0.0,84.34992218017578,70.0,55059.984375,0.0,931.8154296875,1.0,280.3428649902344,283.8622741699219,296.5986022949219,300.0917663574219,293.1499938964844,293.1499938964844,280.04998779296875,32002.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871259331703186,1.0,0.0,0.0,3.741722822189331,3.7417471408844,9.341928262074362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.916015625,0.0,1606.9703369140625,1895.4371337890625,0.0,3134.62353515625,0.9230327606201172,1.0,0.0,3.0,1.0,0.0
17830320,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9021992087364196,0.3607509732246399,0.3243337571620941,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8265621066093445,0.2757296562194824,0.2617689073085785,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8759216070175171,0.3301383256912231,0.2313833981752395,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8107125163078308,0.2590709030628204,0.2462188452482223,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7090566754341125,0.1713424175977707,0.7760107517242432,285.0555725097656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4253234863281,285.0538635253906,1.0,0.4210708141326904,1.0,1.0,0.0,1.0,-2.208218812942505,2.2082152366638184,3.67677216672746e-06,1.5515096187591553,0.9962913393974304,0.9962913393974304,0.0,84.34992218017578,70.0,55059.984375,0.0,931.8154296875,1.0,280.3428649902344,283.8622741699219,296.5986022949219,300.0917663574219,293.1499938964844,293.1499938964844,280.04998779296875,32002.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871259331703186,1.0,0.0,0.0,3.741722822189331,3.7417471408844,9.341928262074362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.916015625,0.0,1606.9703369140625,1895.4371337890625,0.0,3134.62353515625,0.9230327606201172,1.0,0.0,3.0,1.0,0.0
17830380,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9368481040000916,0.3654330968856811,0.328511506319046,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8533607125282288,0.2798980176448822,0.2655130624771118,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9048754572868348,0.3329337537288666,0.2332560122013092,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8365036249160767,0.2626347541809082,0.2493889331817627,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7327278852462769,0.174446165561676,0.7887200713157654,284.911865234375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.42877197265625,284.916748046875,1.0,0.4181492924690246,1.0,1.0,0.0,1.0,-2.2390565872192383,2.2390527725219727,3.779556664085249e-06,1.5736329555511477,0.8988478183746338,0.8988478183746338,0.0,75.93507385253906,58.0,56507.8984375,0.0,930.2982788085938,1.0,280.05645751953125,283.7006530761719,296.6708679199219,300.3251647949219,293.1499938964844,293.1499938964844,280.3500061035156,37387.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837618231773376,1.0,0.0,0.0,3.7027335166931152,3.702758312225342,9.14825420750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.994140625,0.0,1603.1607666015625,1895.4371337890625,0.0,3251.82373046875,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
17830440,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9368481040000916,0.3654330968856811,0.328511506319046,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8533607125282288,0.2798980176448822,0.2655130624771118,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9048754572868348,0.3329337537288666,0.2332560122013092,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8365036249160767,0.2626347541809082,0.2493889331817627,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7327278852462769,0.174446165561676,0.7887200713157654,284.911865234375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.42877197265625,284.916748046875,1.0,0.4181492924690246,1.0,1.0,0.0,1.0,-2.2390565872192383,2.2390527725219727,3.779556664085249e-06,1.5736329555511477,0.8988478183746338,0.8988478183746338,0.0,75.93507385253906,58.0,56507.8984375,0.0,930.2982788085938,1.0,280.05645751953125,283.7006530761719,296.6708679199219,300.3251647949219,293.1499938964844,293.1499938964844,280.3500061035156,37387.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837618231773376,1.0,0.0,0.0,3.7027335166931152,3.702758312225342,9.14825420750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.994140625,0.0,1603.1607666015625,1895.4371337890625,0.0,3251.82373046875,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
17830500,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9585067629814148,0.3681845963001251,0.3304912447929382,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8711305260658264,0.2821812927722931,0.2673037648200989,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9253033995628356,0.3345920443534851,0.2341021746397018,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8530644774436951,0.2645947337150574,0.2508874535560608,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7473448514938354,0.176118865609169,0.7947766780853271,285.0624694824219,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4333801269531,285.072265625,1.0,0.4162227809429168,1.0,1.0,0.0,1.0,-2.253671169281006,2.25366735458374,3.828700755548198e-06,1.5840518474578855,1.0,1.0,0.0,71.20967864990234,58.0,56176.26171875,0.0,926.6956787109376,1.0,280.3037414550781,283.8583984375,296.62225341796875,300.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,33154.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792632222175598,1.0,0.0,0.0,3.7664875984191895,3.766512155532837,9.465996413382528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3046875,0.0,1644.7003173828125,1895.4371337890625,0.0,3209.67529296875,0.9311651587486268,1.0,0.0,3.0,1.0,0.0
17830560,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9829691648483276,0.3712611198425293,0.3329351544380188,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8948145508766174,0.2846923470497131,0.2693648040294647,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.952434778213501,0.3365306854248047,0.2352152466773986,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8754324913024902,0.2667690217494964,0.2526365220546722,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7670242786407471,0.177958607673645,0.8016553521156311,285.0924987792969,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.4413757324219,285.0941772460937,1.0,0.4142012000083923,1.0,1.0,0.0,1.0,-2.270777463912964,2.2707736492156982,3.886658305418678e-06,1.5962474346160889,1.0,1.0,0.0,65.90699005126953,61.0,56602.703125,0.0,923.272216796875,1.0,280.3433532714844,283.8710632324219,296.6398010253906,300.2316589355469,293.1499938964844,293.1499938964844,280.04998779296875,33112.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790076971054077,1.0,0.0,0.0,3.833315134048462,3.833340644836426,9.804881528907572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.4052734375,0.0,1724.1527099609375,1895.4371337890625,0.0,3207.280517578125,0.9443463087081908,1.0,0.0,3.0,1.0,0.0
17830620,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9861235618591307,0.3776026368141174,0.3379614651203155,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8986083269119263,0.2890017628669739,0.2737114131450653,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9545072317123412,0.3396137356758117,0.2375064641237259,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.878693163394928,0.2704304158687591,0.256367027759552,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7709776759147644,0.1811708658933639,0.817049503326416,284.9099426269531,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4504089355469,284.9009704589844,1.0,0.4130088984966278,1.0,1.0,0.0,1.0,-2.2581679821014404,2.258164167404175,3.846628715109546e-06,1.5890194177627563,0.9390474557876588,0.9390474557876588,0.0,65.93656921386719,64.0,57715.65234375,0.0,930.874755859375,1.0,280.0558166503906,283.6519775390625,296.7062072753906,300.4691162109375,293.1499938964844,293.1499938964844,279.75,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892040491104126,1.0,0.0,0.0,3.849336862564087,3.849362850189209,9.887013447951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4921875,0.0,1767.602783203125,1895.4371337890625,0.0,3329.28515625,0.9497042298316956,1.0,0.0,3.0,1.0,0.0
17830680,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9861235618591307,0.3776026368141174,0.3379614651203155,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8986083269119263,0.2890017628669739,0.2737114131450653,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9545072317123412,0.3396137356758117,0.2375064641237259,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.878693163394928,0.2704304158687591,0.256367027759552,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7709776759147644,0.1811708658933639,0.817049503326416,284.9099426269531,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4504089355469,284.9009704589844,1.0,0.4130088984966278,1.0,1.0,0.0,1.0,-2.2581679821014404,2.258164167404175,3.846628715109546e-06,1.5890194177627563,0.9390474557876588,0.9390474557876588,0.0,65.93656921386719,64.0,57715.65234375,0.0,930.874755859375,1.0,280.0558166503906,283.6519775390625,296.7062072753906,300.4691162109375,293.1499938964844,293.1499938964844,279.75,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892040491104126,1.0,0.0,0.0,3.849336862564087,3.849362850189209,9.887013447951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4921875,0.0,1767.602783203125,1895.4371337890625,0.0,3329.28515625,0.9497042298316956,1.0,0.0,3.0,1.0,0.0
17830740,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.3849331140518188,0.3227499425411224,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9376115798950196,0.2930652201175689,0.2771977186203003,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9876989722251892,0.3419933021068573,0.2390506565570831,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.913629412651062,0.2738305330276489,0.2592396438121795,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8019868731498718,0.1842241436243057,0.8291828036308289,284.8851623535156,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4678039550781,284.89190673828125,1.0,0.4159874022006988,1.0,1.0,0.0,1.0,-2.31356167793274,2.3135576248168945,4.0338900362257846e-06,1.626888871192932,0.8596668839454651,0.8596668839454651,0.0,60.36537170410156,67.0,58884.05078125,0.0,944.782470703125,1.0,279.7574462890625,283.62451171875,296.7034912109375,300.5218200683594,293.1499938964844,293.1499938964844,280.04998779296875,40631.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001863598823547,1.0,0.0,0.0,3.635093688964844,3.635118246078491,8.817074217404297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7666015625,0.0,1551.1624755859375,1895.4371337890625,0.0,3405.3212890625,0.9064220786094666,1.0,0.0,3.0,1.0,0.0
17830800,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.3849331140518188,0.3227499425411224,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9376115798950196,0.2930652201175689,0.2771977186203003,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9876989722251892,0.3419933021068573,0.2390506565570831,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.913629412651062,0.2738305330276489,0.2592396438121795,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8019868731498718,0.1842241436243057,0.8291828036308289,284.8851623535156,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4678039550781,284.89190673828125,1.0,0.4159874022006988,1.0,1.0,0.0,1.0,-2.31356167793274,2.3135576248168945,4.0338900362257846e-06,1.626888871192932,0.8596668839454651,0.8596668839454651,0.0,60.36537170410156,67.0,58884.05078125,0.0,944.782470703125,1.0,279.7574462890625,283.62451171875,296.7034912109375,300.5218200683594,293.1499938964844,293.1499938964844,280.04998779296875,40631.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001863598823547,1.0,0.0,0.0,3.635093688964844,3.635118246078491,8.817074217404297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7666015625,0.0,1551.1624755859375,1895.4371337890625,0.0,3405.3212890625,0.9064220786094666,1.0,0.0,3.0,1.0,0.0
17830860,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.3944428861141205,0.3187163770198822,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9475260972976683,0.2977137267589569,0.2814313471317291,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9933470487594604,0.3453254699707031,0.2412022352218628,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.92286878824234,0.277735561132431,0.262791246175766,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8101105093955994,0.1875170767307281,0.8435961008071899,285.0455017089844,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.49859619140625,285.0439147949219,1.0,0.4193220436573028,1.0,1.0,0.0,1.0,-2.3379573822021484,2.337953329086304,4.11892096963129e-06,1.6442145109176636,1.0,1.0,0.0,60.21354293823242,85.0,59011.35546875,0.0,969.3221435546876,1.0,280.04327392578125,283.7689208984375,296.6750183105469,300.41754150390625,293.1499938964844,293.1499938964844,279.75,32533.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924428224563599,1.0,0.0,0.0,3.78779649734497,3.787821292877197,9.573408306096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.19921875,0.0,1665.027587890625,1895.4371337890625,0.0,3333.044921875,0.9337589144706726,1.0,0.0,3.0,1.0,0.0
17830920,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.3944428861141205,0.3187163770198822,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9475260972976683,0.2977137267589569,0.2814313471317291,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9933470487594604,0.3453254699707031,0.2412022352218628,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.92286878824234,0.277735561132431,0.262791246175766,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8101105093955994,0.1875170767307281,0.8435961008071899,285.0455017089844,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.49859619140625,285.0439147949219,1.0,0.4193220436573028,1.0,1.0,0.0,1.0,-2.3379573822021484,2.337953329086304,4.11892096963129e-06,1.6442145109176636,1.0,1.0,0.0,60.21354293823242,85.0,59011.35546875,0.0,969.3221435546876,1.0,280.04327392578125,283.7689208984375,296.6750183105469,300.41754150390625,293.1499938964844,293.1499938964844,279.75,32533.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924428224563599,1.0,0.0,0.0,3.78779649734497,3.787821292877197,9.573408306096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.19921875,0.0,1665.027587890625,1895.4371337890625,0.0,3333.044921875,0.9337589144706726,1.0,0.0,3.0,1.0,0.0
17830980,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.4003536999225616,0.3347844183444977,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.934822142124176,0.3014306426048279,0.2853231728076935,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9821491241455078,0.3475313484668731,0.243068665266037,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9099162220954896,0.2807221710681915,0.2659927308559418,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8008438944816589,0.1900343745946884,0.8565283417701721,284.92449951171875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5005187988281,284.9299621582031,1.0,0.4295350313186645,1.0,1.0,0.0,1.0,-2.3835268020629883,2.3835225105285645,4.280038410797715e-06,1.6764227151870728,0.917605996131897,0.917605996131897,0.0,64.48896789550781,88.0,60779.23046875,0.0,1034.9345703125,1.0,279.7561950683594,283.6239929199219,296.7469787597656,300.6584167480469,293.1499938964844,293.1499938964844,279.45001220703125,36943.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903446078300476,1.0,0.0,0.0,3.7524023056030273,3.752427577972412,9.395330948791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5556640625,0.0,1657.36572265625,1895.4371337890625,0.0,3435.685546875,0.9292042255401612,1.0,0.0,3.0,1.0,0.0
17831040,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.4003536999225616,0.3347844183444977,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.934822142124176,0.3014306426048279,0.2853231728076935,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9821491241455078,0.3475313484668731,0.243068665266037,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9099162220954896,0.2807221710681915,0.2659927308559418,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8008438944816589,0.1900343745946884,0.8565283417701721,284.92449951171875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5005187988281,284.9299621582031,1.0,0.4295350313186645,1.0,1.0,0.0,1.0,-2.3835268020629883,2.3835225105285645,4.280038410797715e-06,1.6764227151870728,0.917605996131897,0.917605996131897,0.0,64.48896789550781,88.0,60779.23046875,0.0,1034.9345703125,1.0,279.7561950683594,283.6239929199219,296.7469787597656,300.6584167480469,293.1499938964844,293.1499938964844,279.45001220703125,36943.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903446078300476,1.0,0.0,0.0,3.7524023056030273,3.752427577972412,9.395330948791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5556640625,0.0,1657.36572265625,1895.4371337890625,0.0,3435.685546875,0.9292042255401612,1.0,0.0,3.0,1.0,0.0
17831100,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.4011789262294769,0.3439302444458008,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9272083044052124,0.3030802011489868,0.2870180606842041,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.975070595741272,0.3484074771404266,0.2437879890203476,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9028133749961852,0.2819927632808685,0.2673360705375671,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7951409816741943,0.1910431981086731,0.8617868423461914,284.8398132324219,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4862365722656,284.8395080566406,1.0,0.4341924786567688,1.0,1.0,0.0,1.0,-2.4053523540496826,2.405348062515259,4.358665137260687e-06,1.6920233964920044,0.8411131501197815,0.8411131501197815,0.0,66.9017562866211,88.0,61857.50390625,0.0,1068.68408203125,1.0,279.497802734375,283.5111694335937,296.7784118652344,300.8373107910156,293.1499938964844,293.1499938964844,279.45001220703125,40222.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104331135749816,1.0,0.0,0.0,3.682683944702149,3.682709217071533,9.049450682141468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2236328125,0.0,1601.710693359375,1895.4371337890625,0.0,3500.623046875,0.9132876992225648,1.0,0.0,3.0,1.0,0.0
17831160,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.4015523791313171,0.3525576591491699,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9202800393104552,0.3047208189964294,0.2885964512825012,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9681457281112672,0.349297434091568,0.2444132268428802,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.896557629108429,0.2832379341125488,0.2685528397560119,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7898324728012085,0.191971480846405,0.8663305044174194,284.91522216796875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4694519042969,284.9206848144531,1.0,0.4386751055717468,1.0,1.0,0.0,1.0,-2.4252820014953613,2.425277709960937,4.4309776967566e-06,1.706180453300476,0.8660622239112854,0.8660622239112854,0.0,69.20809173583984,91.0,62077.16015625,0.0,1100.433837890625,1.0,279.4577331542969,283.5829467773437,296.76123046875,300.7679443359375,293.1499938964844,293.1499938964844,279.75,39180.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123093485832214,1.0,0.0,0.0,3.594564437866211,3.5945885181427,8.621559572929982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4072265625,0.0,1495.798095703125,1895.4371337890625,0.0,3518.023193359375,0.8966140151023865,1.0,0.0,3.0,1.0,0.0
17831220,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.4023625552654266,0.3612938523292541,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9133942127227784,0.3070657253265381,0.290716141462326,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9606594443321228,0.3508750200271606,0.2454017698764801,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8901785016059875,0.2850719690322876,0.2702076733112335,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7843637466430664,0.1932720690965652,0.8721218705177307,285.0678405761719,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4551086425781,285.07000732421875,1.0,0.4438422620296478,1.0,1.0,0.0,1.0,-2.448477506637573,2.4484729766845703,4.515936780080665e-06,1.72265887260437,0.9860108494758606,0.9860108494758606,0.0,71.8654556274414,91.0,62087.62890625,0.0,1137.879150390625,1.0,279.7166442871094,283.7275390625,296.7212219238281,300.6175842285156,293.1499938964844,293.1499938964844,279.75,32536.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069406986236572,1.0,0.0,0.0,3.698025941848755,3.698049783706665,9.125006954491256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9609375,0.0,1561.007080078125,1895.4371337890625,0.0,3468.19091796875,0.9150990843772888,1.0,0.0,3.0,1.0,0.0
