time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9942805171012878,0.4032620191574096,0.3624923825263977,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9069961309432985,0.3086713850498199,0.2923163771629333,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9534859657287598,0.3519765734672546,0.2462375909090042,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8841667771339417,0.2863315641880035,0.2714830935001373,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7791592478752136,0.194152757525444,0.8764947056770325,285.0599670410156,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4486694335937,285.0578918457031,1.0,0.4469843208789825,1.0,1.0,0.0,1.0,-2.4593796730041504,2.4593751430511475,4.556213752948679e-06,1.7304328680038452,1.0,1.0,0.0,74.11212921142578,94.0,62520.67578125,0.0,1160.01171875,1.0,279.7430725097656,283.708251953125,296.7441711425781,300.7040405273437,293.1499938964844,293.1499938964844,279.45001220703125,32025.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90724116563797,1.0,0.0,0.0,3.771008253097534,3.7710325717926025,9.488733212492662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.4140625,0.0,1641.28564453125,1895.4371337890625,0.0,3470.983154296875,0.9295713901519777,1.0,0.0,3.0,1.0,0.0
17831340,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9808561205863952,0.4056737124919891,0.3647441565990448,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8931980133056641,0.3118215501308441,0.2957230806350708,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9358106255531312,0.353593647480011,0.2477409988641739,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8704065680503845,0.2886510193347931,0.274101585149765,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7672061920166016,0.1957347393035888,0.8853738903999329,284.9147033691406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4313659667969,284.917724609375,1.0,0.4540470242500305,1.0,1.0,0.0,1.0,-2.4820339679718018,2.482029438018799,4.640340648620622e-06,1.7464876174926758,0.9109103679656982,0.9109103679656982,0.0,79.5504379272461,97.0,63952.25390625,0.0,1209.4927978515625,1.0,279.45703125,283.5415954589844,296.8083190917969,300.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,36994.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184658527374268,1.0,0.0,0.0,3.740498781204224,3.740523815155029,9.335816457678447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0400390625,0.0,1643.8284912109375,1895.4371337890625,0.0,3574.993896484375,0.9263256788253784,1.0,0.0,3.0,1.0,0.0
17831400,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9808561205863952,0.4056737124919891,0.3647441565990448,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8931980133056641,0.3118215501308441,0.2957230806350708,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9358106255531312,0.353593647480011,0.2477409988641739,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8704065680503845,0.2886510193347931,0.274101585149765,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7672061920166016,0.1957347393035888,0.8853738903999329,284.9147033691406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4313659667969,284.917724609375,1.0,0.4540470242500305,1.0,1.0,0.0,1.0,-2.4820339679718018,2.482029438018799,4.640340648620622e-06,1.7464876174926758,0.9109103679656982,0.9109103679656982,0.0,79.5504379272461,97.0,63952.25390625,0.0,1209.4927978515625,1.0,279.45703125,283.5415954589844,296.8083190917969,300.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,36994.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184658527374268,1.0,0.0,0.0,3.740498781204224,3.740523815155029,9.335816457678447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0400390625,0.0,1643.8284912109375,1895.4371337890625,0.0,3574.993896484375,0.9263256788253784,1.0,0.0,3.0,1.0,0.0
17831460,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9689903855323792,0.4087462425231933,0.3674489259719848,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.88200843334198,0.3146908581256866,0.2985845804214477,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9205231070518494,0.3549010157585144,0.2487544417381286,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8592052459716797,0.2906595468521118,0.2761657238006592,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7573769092559814,0.1970106959342956,0.8920001983642578,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4189453125,284.9106140136719,1.0,0.46012082695961,1.0,1.0,0.0,1.0,-2.5003764629364014,2.50037169456482,4.708846972789615e-06,1.759371280670166,0.852267861366272,0.852267861366272,0.0,84.49136352539062,100.0,64661.90234375,0.0,1252.569091796875,1.0,279.1578369140625,283.5107421875,296.81365966796875,300.9938049316406,293.1499938964844,293.1499938964844,279.45001220703125,39651.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924978256225586,1.0,0.0,0.0,3.549863815307617,3.549887418746948,8.408464395870396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7734375,0.0,1451.16162109375,1895.4371337890625,0.0,3635.02783203125,0.8870746493339539,1.0,0.0,3.0,1.0,0.0
17831520,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9689903855323792,0.4087462425231933,0.3674489259719848,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.88200843334198,0.3146908581256866,0.2985845804214477,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9205231070518494,0.3549010157585144,0.2487544417381286,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8592052459716797,0.2906595468521118,0.2761657238006592,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7573769092559814,0.1970106959342956,0.8920001983642578,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4189453125,284.9106140136719,1.0,0.46012082695961,1.0,1.0,0.0,1.0,-2.5003764629364014,2.50037169456482,4.708846972789615e-06,1.759371280670166,0.852267861366272,0.852267861366272,0.0,84.49136352539062,100.0,64661.90234375,0.0,1252.569091796875,1.0,279.1578369140625,283.5107421875,296.81365966796875,300.9938049316406,293.1499938964844,293.1499938964844,279.45001220703125,39651.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924978256225586,1.0,0.0,0.0,3.549863815307617,3.549887418746948,8.408464395870396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7734375,0.0,1451.16162109375,1895.4371337890625,0.0,3635.02783203125,0.8870746493339539,1.0,0.0,3.0,1.0,0.0
17831580,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9637793898582458,0.4126933217048645,0.3707610070705414,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8773106336593628,0.3177821934223175,0.3014059960842132,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.913497269153595,0.3568790555000305,0.2500266134738922,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8542839884757996,0.2929582595825195,0.2782577872276306,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7530046701431274,0.1984939873218536,0.898523211479187,285.0404052734375,284.95001220703125,297.4215087890625,293.8124389648437,297.42010498046875,297.4215087890625,285.0380249023437,1.0,0.4649683237075805,1.0,1.0,0.0,1.0,-2.519614696502685,2.5196099281311035,4.781150437338511e-06,1.7728179693222046,0.968541979789734,0.968541979789734,0.0,87.59349060058594,100.0,64738.27734375,0.0,1289.4647216796875,1.0,279.4363098144531,283.6341857910156,296.78936767578125,300.88043212890625,293.1499938964844,293.1499938964844,279.45001220703125,32359.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917961359024048,1.0,0.0,0.0,3.688148736953736,3.6881723403930655,9.076326819013047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5703125,0.0,1548.502685546875,1895.4371337890625,0.0,3570.332763671875,0.9114251136779784,1.0,0.0,3.0,1.0,0.0
17831640,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.96315735578537,0.4134001731872558,0.3714477717876434,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8767637014389038,0.3183586299419403,0.3019802570343017,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9125965237617492,0.3572417497634887,0.2503077387809753,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8536778092384338,0.2933866381645202,0.2786919176578522,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7524662017822266,0.1987749189138412,0.8998951315879822,285.0338134765625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.421875,285.0321960449219,1.0,0.4658730030059814,1.0,1.0,0.0,1.0,-2.523637056350708,2.523632287979126,4.796365828951821e-06,1.7756435871124268,0.973175048828125,0.973175048828125,0.0,88.09957122802734,103.0,64892.42578125,0.0,1296.6314697265625,1.0,279.4421081542969,283.6263122558594,296.80059814453125,300.91168212890625,293.1499938964844,293.1499938964844,279.1499938964844,32415.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181517362594604,1.0,0.0,0.0,3.7088682651519775,3.708892107009888,9.17859267701715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.482421875,0.0,1572.3984375,1895.4371337890625,0.0,3572.092041015625,0.9159964323043824,1.0,0.0,3.0,1.0,0.0
17831700,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9605069756507874,0.4151768386363983,0.3733947873115539,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8745269775390625,0.3199449777603149,0.3036967813968658,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9091742038726808,0.3580670356750488,0.2510870695114136,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8512910604476929,0.2945154905319214,0.2799691259860992,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7503600716590881,0.1995060294866562,0.9039516448974608,284.8956298828125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4188842773437,284.8892822265625,1.0,0.4686921536922455,1.0,1.0,0.0,1.0,-2.5353853702545166,2.5353806018829346,4.84098018205259e-06,1.7839127779006958,0.888099193572998,0.888099193572998,0.0,89.84500122070312,103.0,66086.0,0.0,1318.8377685546875,1.0,279.1959533691406,283.46295166015625,296.8654479980469,301.1682434082031,293.1499938964844,293.1499938964844,279.1499938964844,35940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92486971616745,1.0,0.0,0.0,3.709121227264404,3.709145784378052,9.179844937534654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.59375,0.0,1599.48974609375,1895.4371337890625,0.0,3634.02978515625,0.9165112376213074,1.0,0.0,3.0,1.0,0.0
17831760,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9552679061889648,0.4166687428951263,0.3748665452003479,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8702214956283569,0.3213273584842682,0.3051445186138153,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9035426378250122,0.3586368858814239,0.2516001164913177,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8469880223274231,0.2954409420490265,0.2809899449348449,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.746575117111206,0.2000727355480194,0.907163679599762,284.8885498046875,284.95001220703125,297.4962463378906,293.8388977050781,297.4851989746094,297.41278076171875,284.8763427734375,1.0,0.4712733924388885,0.8891085982322693,0.8891085982322693,0.2000000029802322,1.0,-2.5445756912231445,2.2272393703460693,0.3173361718654632,1.474812150001526,0.8647480010986328,0.8647480010986328,0.0,92.09478759765624,106.0,64404.625,0.0,1338.8045654296875,1.0,279.1571044921875,283.4159851074219,296.8647766113281,301.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38106.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271914958953856,1.0,0.0,0.0,3.6383907794952393,3.638415098190308,8.833076208247803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8212890625,0.0,1536.00341796875,1895.4371337890625,0.0,3655.37158203125,0.9039453268051147,1.0,0.0,3.0,1.0,0.0
17831820,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9461147785186768,0.4197689890861511,0.3777863681316376,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8629946112632751,0.3240623772144317,0.3079004287719726,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8941637873649597,0.3597557842731476,0.2525142431259155,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8396750092506409,0.2972292006015777,0.2828640937805176,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7400621175765991,0.2011126428842544,0.912736177444458,284.8236389160156,284.95001220703125,297.5625305175781,293.86212158203125,297.483642578125,297.4019775390625,284.82537841796875,1.0,0.4759875535964966,0.6673258543014526,0.6673258543014526,0.6000000238418579,1.0,-2.561448335647583,1.299535632133484,1.2619127035140991,0.5448617935180664,0.76243656873703,0.76243656873703,0.0,96.25262451171876,109.0,54965.88671875,0.0,1375.4964599609375,1.0,279.4414978027344,283.3480529785156,296.7525329589844,300.43560791015625,293.1499938964844,293.1499938964844,279.75,44916.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037594795227052,1.0,0.0,0.0,3.354115724563598,3.3541386127471924,7.506705514970236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.07177734375,0.0,1289.5281982421875,1895.4371337890625,0.0,3438.602783203125,0.8448790311813354,1.0,0.0,3.0,1.0,0.0
17831880,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9461147785186768,0.4197689890861511,0.3777863681316376,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8629946112632751,0.3240623772144317,0.3079004287719726,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8941637873649597,0.3597557842731476,0.2525142431259155,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8396750092506409,0.2972292006015777,0.2828640937805176,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7400621175765991,0.2011126428842544,0.912736177444458,284.8236389160156,284.95001220703125,297.5625305175781,293.86212158203125,297.483642578125,297.4019775390625,284.82537841796875,1.0,0.4759875535964966,0.6673258543014526,0.6673258543014526,0.6000000238418579,1.0,-2.561448335647583,1.299535632133484,1.2619127035140991,0.5448617935180664,0.76243656873703,0.76243656873703,0.0,96.25262451171876,109.0,54965.88671875,0.0,1375.4964599609375,1.0,279.4414978027344,283.3480529785156,296.7525329589844,300.43560791015625,293.1499938964844,293.1499938964844,279.75,44916.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037594795227052,1.0,0.0,0.0,3.354115724563598,3.3541386127471924,7.506705514970236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.07177734375,0.0,1289.5281982421875,1895.4371337890625,0.0,3438.602783203125,0.8448790311813354,1.0,0.0,3.0,1.0,0.0
17831940,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9418566226959229,0.4236746728420257,0.38117516040802,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8597806692123413,0.3272349536418915,0.3108644783496856,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8891336917877197,0.3614251017570495,0.253636360168457,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8360652923583984,0.2993897497653961,0.2848919928073883,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7367329597473145,0.2023872882127761,0.918572187423706,284.91357421875,284.95001220703125,297.630126953125,293.8854675292969,297.4769287109375,297.39892578125,284.9134826660156,1.0,0.4806820750236511,0.4455430805683136,0.4455430805683136,1.0,1.0,-2.579866647720337,0.8639419674873352,1.715924620628357,0.1042755171656608,0.793830156326294,0.793830156326294,0.0,99.27467346191406,112.0,50381.38671875,0.0,1413.264404296875,1.0,279.7382507324219,283.42999267578125,296.71490478515625,299.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,39320.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647575378417969,1.0,0.0,0.0,3.261236906051636,3.261258125305176,7.096725767041789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1083984375,0.0,1164.33056640625,1895.4371337890625,0.0,3073.631103515625,0.8215036988258362,1.0,0.0,3.0,1.0,0.0
17832000,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9418566226959229,0.4236746728420257,0.38117516040802,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8597806692123413,0.3272349536418915,0.3108644783496856,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8891336917877197,0.3614251017570495,0.253636360168457,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8360652923583984,0.2993897497653961,0.2848919928073883,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7367329597473145,0.2023872882127761,0.918572187423706,284.91357421875,284.95001220703125,297.630126953125,293.8854675292969,297.4769287109375,297.39892578125,284.9134826660156,1.0,0.4806820750236511,0.4455430805683136,0.4455430805683136,1.0,1.0,-2.579866647720337,0.8639419674873352,1.715924620628357,0.1042755171656608,0.793830156326294,0.793830156326294,0.0,99.27467346191406,112.0,50381.38671875,0.0,1413.264404296875,1.0,279.7382507324219,283.42999267578125,296.71490478515625,299.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,39320.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647575378417969,1.0,0.0,0.0,3.261236906051636,3.261258125305176,7.096725767041789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1083984375,0.0,1164.33056640625,1895.4371337890625,0.0,3073.631103515625,0.8215036988258362,1.0,0.0,3.0,1.0,0.0
17832060,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9392971992492676,0.4280951917171478,0.3850727081298828,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8579137921333313,0.3308000564575195,0.3142035901546478,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8856094479560852,0.3635453283786773,0.2550860345363617,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8337007761001587,0.301893800497055,0.287245899438858,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7345108389854431,0.2039211541414261,0.9255202412605286,285.0283203125,284.95001220703125,297.6986389160156,293.9089050292969,297.50653076171875,297.4015197753906,285.02801513671875,1.0,0.4854859709739685,0.4794461727142334,0.4794461727142334,1.0,1.0,-2.6014740467071533,0.9232512712478638,1.6782227754592896,0.1569183617830276,0.903531849384308,0.903531849384308,0.0,102.10049438476562,115.0,50384.125,0.0,1454.0284423828125,1.0,280.03826904296875,283.55499267578125,296.79010009765625,299.96356201171875,293.1499938964844,293.1499938964844,280.3500061035156,31789.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184234619141,1.0,0.0,0.0,3.424571990966797,3.424593210220337,7.825389047866338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.4033203125,0.0,1266.9720458984375,1895.4371337890625,0.0,2810.137939453125,0.8518927693367004,1.0,0.0,3.0,1.0,0.0
17832120,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9392971992492676,0.4280951917171478,0.3850727081298828,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8579137921333313,0.3308000564575195,0.3142035901546478,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8856094479560852,0.3635453283786773,0.2550860345363617,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8337007761001587,0.301893800497055,0.287245899438858,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7345108389854431,0.2039211541414261,0.9255202412605286,285.0283203125,284.95001220703125,297.6986389160156,293.9089050292969,297.50653076171875,297.4015197753906,285.02801513671875,1.0,0.4854859709739685,0.4794461727142334,0.4794461727142334,1.0,1.0,-2.6014740467071533,0.9232512712478638,1.6782227754592896,0.1569183617830276,0.903531849384308,0.903531849384308,0.0,102.10049438476562,115.0,50384.125,0.0,1454.0284423828125,1.0,280.03826904296875,283.55499267578125,296.79010009765625,299.96356201171875,293.1499938964844,293.1499938964844,280.3500061035156,31789.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184234619141,1.0,0.0,0.0,3.424571990966797,3.424593210220337,7.825389047866338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.4033203125,0.0,1266.9720458984375,1895.4371337890625,0.0,2810.137939453125,0.8518927693367004,1.0,0.0,3.0,1.0,0.0
17832180,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9379050135612488,0.4320164918899536,0.3885602355003357,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8569836020469666,0.3340064287185669,0.3172242641448974,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8833534717559814,0.3655415177345276,0.2564709186553955,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.832304060459137,0.3041760325431824,0.2894073128700256,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7331886887550354,0.2053573131561279,0.9320613145828248,285.1368408203125,284.95001220703125,297.7568664550781,293.9285583496094,297.5372009277344,297.40594482421875,285.1360168457031,1.0,0.4896648228168487,0.5080223679542542,0.5080223679542542,1.0,1.0,-2.621408700942993,0.9834724068641664,1.6379363536834717,0.2110354900360107,1.0,1.0,0.0,104.3698501586914,115.0,50740.171875,0.0,1490.6646728515625,1.0,280.3343200683594,283.6690979003906,296.8768005371094,300.05731201171875,293.1499938964844,293.1499938964844,280.3500061035156,29783.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277912139892578,1.0,0.0,0.0,3.6369335651397705,3.636956453323364,8.826002613204764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39501953125,0.0,1472.3350830078125,1895.4371337890625,0.0,2727.8935546875,0.8974989056587219,1.0,0.0,3.0,1.0,0.0
17832240,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.9377080798149108,0.4327170550823211,0.389231413602829,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8568617701530457,0.334597498178482,0.3178076446056366,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8829906582832336,0.3659003376960754,0.2567450106143951,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8320913910865784,0.304593950510025,0.2898274660110473,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7329868674278259,0.2056224644184112,0.933347761631012,285.13397216796875,284.95001220703125,297.76776123046875,293.9322204589844,297.5429382324219,297.40655517578125,285.1331481933594,1.0,0.4904590249061584,0.5133492350578308,0.5133492350578308,1.0,1.0,-2.625295639038086,0.9941615462303162,1.6311341524124146,0.2205443829298019,1.0,1.0,0.0,104.78594970703124,118.0,50938.69140625,0.0,1497.7535400390625,1.0,280.3414001464844,283.66510009765625,296.90020751953125,300.1086120605469,293.1499938964844,293.1499938964844,280.04998779296875,30246.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284509778022766,1.0,0.0,0.0,3.6644163131713854,3.66443943977356,8.959895012594643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4501953125,0.0,1506.0511474609375,1895.4371337890625,0.0,2734.03076171875,0.904069185256958,1.0,0.0,3.0,1.0,0.0
17832300,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.936320424079895,0.4344367682933807,0.3911330699920654,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8559508323669434,0.3362039029598236,0.3195483386516571,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8812527656555176,0.3666870594024658,0.2575005292892456,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.830930233001709,0.3056658208370209,0.2910550832748413,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7319261431694031,0.2062848359346389,0.9371063709259032,284.98553466796875,284.95001220703125,297.8024597167969,293.9437866210937,297.55859375,297.4039306640625,284.9734191894531,1.0,0.4929551184177398,0.5303007960319519,0.5303007960319519,1.0,1.0,-2.6365737915039062,1.0263866186141968,1.610187292098999,0.2493670284748077,0.980359137058258,0.980359137058258,0.0,106.29447174072266,118.0,52621.375,0.0,1519.77685546875,1.0,280.0961608886719,283.4828796386719,297.0027160644531,300.4276123046875,293.1499938964844,293.1499938964844,280.04998779296875,31704.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392163515090942,1.0,0.0,0.0,3.7361927032470703,3.73621678352356,9.314334192822572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1376953125,0.0,1598.29150390625,1895.4371337890625,0.0,2834.394287109375,0.921154260635376,1.0,0.0,3.0,1.0,0.0
17832360,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9330938458442688,0.4356238543987274,0.3924283683300018,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8537487983703613,0.337461769580841,0.3209298551082611,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8780744671821594,0.3670363426208496,0.2579127252101898,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8285640478134155,0.3063999712467193,0.2919424474239349,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7297995090484619,0.2066862732172012,0.9397134780883788,284.9285583496094,284.95001220703125,297.8371887207031,293.955322265625,297.5672912597656,297.39581298828125,284.9276428222656,1.0,0.4952943325042724,0.5284061431884766,0.5284061431884766,1.0,1.0,-2.6444876194000244,1.0287525653839111,1.6157350540161133,0.2493540197610855,0.9415868520736694,0.9415868520736694,0.0,108.21681213378906,121.0,52891.375,0.0,1539.3092041015625,1.0,280.0567626953125,283.4318542480469,297.0207214355469,300.4520568847656,293.1499938964844,293.1499938964844,279.75,34367.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465559482574463,1.0,0.0,0.0,3.747814893722534,3.7478396892547607,9.372373028782022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2109375,0.0,1632.198974609375,1895.4371337890625,0.0,2903.024169921875,0.925559401512146,1.0,0.0,3.0,1.0,0.0
17832420,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9279382824897766,0.4370180666446686,0.3938739895820617,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8501832485198975,0.3389488756656647,0.3225321471691131,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8731226325035095,0.3672485649585724,0.2582236528396606,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8247767090797424,0.3071642816066742,0.2928684651851654,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7263534665107727,0.2070198804140091,0.942130982875824,284.8177490234375,284.95001220703125,297.8843994140625,293.9708557128906,297.57733154296875,297.3832702636719,284.8253173828125,1.0,0.4982366561889648,0.5258293747901917,0.5258293747901917,1.0,1.0,-2.65254282951355,1.0281968116760254,1.624346137046814,0.2463230043649673,0.825069785118103,0.825069785118103,0.0,111.00858306884766,121.0,53375.32421875,0.0,1563.0916748046875,1.0,279.7745666503906,283.3154602050781,297.04327392578125,300.57232666015625,293.1499938964844,293.1499938964844,279.75,42050.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577468991279602,1.0,0.0,0.0,3.591861724853516,3.591886281967163,8.608599841863906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4521484375,0.0,1513.9940185546875,1895.4371337890625,0.0,3007.875732421875,0.8953494429588318,1.0,0.0,3.0,1.0,0.0
17832480,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.925597071647644,0.4378880858421325,0.3945336937904358,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8485521674156189,0.3397306501865387,0.3232377171516418,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8708494305610657,0.3674599528312683,0.2583306133747101,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8230181336402893,0.307588130235672,0.2932489514350891,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.724727988243103,0.2072025686502456,0.9429963231086732,284.8681640625,284.95001220703125,297.9065856933594,293.97808837890625,297.583251953125,297.3793640136719,284.872802734375,1.0,0.4995387494564056,0.5246168375015259,0.5246168375015259,1.0,1.0,-2.655806541442871,1.027685284614563,1.628121256828308,0.2447742372751236,0.8361987471580505,0.8361987471580505,0.0,112.2978744506836,124.0,53280.0234375,0.0,1573.4852294921875,1.0,279.7577514648437,283.35919189453125,297.0194396972656,300.5059814453125,293.1499938964844,293.1499938964844,280.04998779296875,40867.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582803010940552,1.0,0.0,0.0,3.531967878341675,3.531991720199585,8.323899010065361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.50732421875,0.0,1441.012939453125,1895.4371337890625,0.0,3012.87744140625,0.8835002779960632,1.0,0.0,3.0,1.0,0.0
17832540,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.922775149345398,0.4420098960399627,0.3979430794715881,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8465591669082642,0.3430358171463012,0.326195478439331,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8672346472740173,0.3691860437393188,0.2593764066696167,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.820411741733551,0.3096916377544403,0.2951008975505829,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.722144603729248,0.2083237618207931,0.9477018713951112,285.0075988769531,284.95001220703125,297.9756164550781,294.0003967285156,297.6105651855469,297.38201904296875,285.0063781738281,1.0,0.503751814365387,0.5208274722099304,0.5208274722099304,1.0,1.0,-2.672581911087036,1.0288116931915283,1.6437702178955078,0.2407424002885818,0.9448818564414978,0.9448818564414978,0.0,115.24992370605467,127.0,52926.66796875,0.0,1610.5311279296875,1.0,280.0423278808594,283.4963684082031,296.9741516113281,300.3528747558594,293.1499938964844,293.1499938964844,279.75,33118.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484755754470825,1.0,0.0,0.0,3.6638662815094,3.6638898849487305,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.578125,0.0,1527.009765625,1895.4371337890625,0.0,2920.994873046875,0.9061527252197266,1.0,0.0,3.0,1.0,0.0
17832600,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.922775149345398,0.4420098960399627,0.3979430794715881,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8465591669082642,0.3430358171463012,0.326195478439331,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8672346472740173,0.3691860437393188,0.2593764066696167,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.820411741733551,0.3096916377544403,0.2951008975505829,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.722144603729248,0.2083237618207931,0.9477018713951112,285.0075988769531,284.95001220703125,297.9756164550781,294.0003967285156,297.6105651855469,297.38201904296875,285.0063781738281,1.0,0.503751814365387,0.5208274722099304,0.5208274722099304,1.0,1.0,-2.672581911087036,1.0288116931915283,1.6437702178955078,0.2407424002885818,0.9448818564414978,0.9448818564414978,0.0,115.24992370605467,127.0,52926.66796875,0.0,1610.5311279296875,1.0,280.0423278808594,283.4963684082031,296.9741516113281,300.3528747558594,293.1499938964844,293.1499938964844,279.75,33118.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484755754470825,1.0,0.0,0.0,3.6638662815094,3.6638898849487305,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.578125,0.0,1527.009765625,1895.4371337890625,0.0,2920.994873046875,0.9061527252197266,1.0,0.0,3.0,1.0,0.0
17832660,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9191646575927734,0.4448929131031036,0.4009379744529724,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.844192385673523,0.3458018898963928,0.3290896117687225,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8632126450538635,0.3701853454113006,0.2603259980678558,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8174274563789368,0.3112860023975372,0.2968864738941192,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7192603349685669,0.2091139107942581,0.9523547887802124,284.9052124023437,284.95001220703125,298.04400634765625,294.0221252441406,297.6317443847656,297.3741149902344,284.9084777832031,1.0,0.5079667568206787,0.5197621583938599,0.5197621583938599,1.0,1.0,-2.688538789749145,1.0337741374969482,1.6547646522521973,0.2409456372261047,0.854137659072876,0.854137659072876,0.0,118.45677185058594,130.0,53747.41796875,0.0,1647.970458984375,1.0,279.757568359375,283.3774108886719,297.0466003417969,300.5426330566406,293.1499938964844,293.1499938964844,280.04998779296875,38829.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857420027256012,1.0,0.0,0.0,3.54634165763855,3.546365261077881,8.391786536776635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.77099609375,0.0,1441.4427490234375,1895.4371337890625,0.0,3004.810546875,0.8848315477371216,1.0,0.0,3.0,1.0,0.0
17832720,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9191646575927734,0.4448929131031036,0.4009379744529724,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.844192385673523,0.3458018898963928,0.3290896117687225,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8632126450538635,0.3701853454113006,0.2603259980678558,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8174274563789368,0.3112860023975372,0.2968864738941192,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7192603349685669,0.2091139107942581,0.9523547887802124,284.9052124023437,284.95001220703125,298.04400634765625,294.0221252441406,297.6317443847656,297.3741149902344,284.9084777832031,1.0,0.5079667568206787,0.5197621583938599,0.5197621583938599,1.0,1.0,-2.688538789749145,1.0337741374969482,1.6547646522521973,0.2409456372261047,0.854137659072876,0.854137659072876,0.0,118.45677185058594,130.0,53747.41796875,0.0,1647.970458984375,1.0,279.757568359375,283.3774108886719,297.0466003417969,300.5426330566406,293.1499938964844,293.1499938964844,280.04998779296875,38829.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857420027256012,1.0,0.0,0.0,3.54634165763855,3.546365261077881,8.391786536776635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.77099609375,0.0,1441.4427490234375,1895.4371337890625,0.0,3004.810546875,0.8848315477371216,1.0,0.0,3.0,1.0,0.0
17832780,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9168877601623536,0.4488992691040039,0.4043069183826446,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8427163362503052,0.3491762578487396,0.3321649730205536,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8601953983306885,0.3719185888767242,0.2614282965660095,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8152500987052917,0.3133975863456726,0.2987972497940063,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7170465588569641,0.2102442234754562,0.9572762250900269,285.0299072265625,284.95001220703125,298.11138916015625,294.043212890625,297.6594543457031,297.3772888183594,285.0280456542969,1.0,0.5121491551399231,0.5186967849731445,0.5186967849731445,1.0,1.0,-2.705806970596313,1.0394303798675537,1.6663765907287598,0.2413010001182556,0.9716914892196656,0.9716914892196656,0.0,121.33776092529295,133.0,53521.01953125,0.0,1686.237060546875,1.0,280.0426330566406,283.500732421875,297.0218505859375,300.4333190917969,293.1499938964844,293.1499938964844,279.75,32330.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492444753646851,1.0,0.0,0.0,3.701829195022583,3.701853036880493,9.143785746346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3515625,0.0,1563.7552490234375,1895.4371337890625,0.0,2928.19482421875,0.9141458868980408,1.0,0.0,3.0,1.0,0.0
17832840,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9168877601623536,0.4488992691040039,0.4043069183826446,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8427163362503052,0.3491762578487396,0.3321649730205536,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8601953983306885,0.3719185888767242,0.2614282965660095,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8152500987052917,0.3133975863456726,0.2987972497940063,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7170465588569641,0.2102442234754562,0.9572762250900269,285.0299072265625,284.95001220703125,298.11138916015625,294.043212890625,297.6594543457031,297.3772888183594,285.0280456542969,1.0,0.5121491551399231,0.5186967849731445,0.5186967849731445,1.0,1.0,-2.705806970596313,1.0394303798675537,1.6663765907287598,0.2413010001182556,0.9716914892196656,0.9716914892196656,0.0,121.33776092529295,133.0,53521.01953125,0.0,1686.237060546875,1.0,280.0426330566406,283.500732421875,297.0218505859375,300.4333190917969,293.1499938964844,293.1499938964844,279.75,32330.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492444753646851,1.0,0.0,0.0,3.701829195022583,3.701853036880493,9.143785746346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3515625,0.0,1563.7552490234375,1895.4371337890625,0.0,2928.19482421875,0.9141458868980408,1.0,0.0,3.0,1.0,0.0
17832900,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9157508611679076,0.4503442943096161,0.4059687554836273,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8420234322547913,0.3506178259849548,0.3337460160255432,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8587421774864197,0.3724603354930877,0.2620063424110412,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8141985535621643,0.3142256140708923,0.2997881174087524,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.715984582901001,0.2106642723083496,0.9599145650863647,284.88836669921875,284.95001220703125,298.1446228027344,294.0534362792969,297.6701354980469,297.3742370605469,284.8818359375,1.0,0.514279305934906,0.5181641578674316,0.5181641578674316,1.0,1.0,-2.7147624492645264,1.042368769645691,1.6723936796188354,0.2416616082191467,0.8823854923248291,0.8823854923248291,0.0,122.81253051757812,133.0,54605.78125,0.0,1706.1640625,1.0,279.7962341308594,283.3360290527344,297.09442138671875,300.6792297363281,293.1499938964844,293.1499938964844,279.75,36094.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566844463348389,1.0,0.0,0.0,3.697632551193237,3.6976571083068848,9.12306518330297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.5751953125,0.0,1587.525390625,1895.4371337890625,0.0,2997.91357421875,0.9139410853385924,1.0,0.0,3.0,1.0,0.0
17832960,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.913336992263794,0.4515226483345032,0.4071186780929565,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8404474854469299,0.3518711030483246,0.3350339233875274,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.856316328048706,0.372767835855484,0.2623080611228943,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8122594952583313,0.3148669600486755,0.300504595041275,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7141205072402954,0.2109349966049194,0.9616401791572572,284.9005126953125,284.95001220703125,298.1774597167969,294.0634765625,297.6788330078125,297.3681640625,284.90386962890625,1.0,0.5162797570228577,0.5175074338912964,0.5175074338912964,1.0,1.0,-2.7209906578063965,1.0439332723617554,1.6770573854446411,0.2415048778057098,0.8694015145301819,0.8694015145301819,0.0,124.6392059326172,136.0,54471.015625,0.0,1723.8116455078125,1.0,279.7571105957031,283.35516357421875,297.0950927734375,300.6382141113281,293.1499938964844,293.1499938964844,280.04998779296875,38411.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597045540809631,1.0,0.0,0.0,3.6153550148010254,3.615379095077514,8.721580115889083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.75927734375,0.0,1512.8394775390625,1895.4371337890625,0.0,3026.234375,0.8994786739349365,1.0,0.0,3.0,1.0,0.0
17833020,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9110023975372314,0.4553351998329162,0.4102751314640045,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8389546871185303,0.3551798164844513,0.3380305171012878,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8533134460449219,0.374362975358963,0.2632977366447449,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8099668622016907,0.3168516159057617,0.3022821843624115,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7117436528205872,0.2119464874267578,0.9660080671310424,285.0324401855469,284.95001220703125,298.24188232421875,294.0828552246094,297.7047424316406,297.37066650390625,285.0307006835937,1.0,0.5203183889389038,0.5161940455436707,0.5161940455436707,1.0,1.0,-2.7369489669799805,1.0485044717788696,1.6884444952011108,0.2416417449712753,0.9914649724960328,0.9914649724960328,0.0,127.61917877197266,139.0,54164.921875,0.0,1761.4447021484375,1.0,280.0431213378906,283.4869689941406,297.0643615722656,300.5184631347656,293.1499938964844,293.1499938964844,279.75,32435.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520868420600891,1.0,0.0,0.0,3.761732816696167,3.7617573738098153,9.44211308251397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2880859375,0.0,1633.5809326171875,1895.4371337890625,0.0,2954.820556640625,0.9277642369270324,1.0,0.0,3.0,1.0,0.0
17833080,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9110023975372314,0.4553351998329162,0.4102751314640045,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8389546871185303,0.3551798164844513,0.3380305171012878,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8533134460449219,0.374362975358963,0.2632977366447449,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8099668622016907,0.3168516159057617,0.3022821843624115,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7117436528205872,0.2119464874267578,0.9660080671310424,285.0324401855469,284.95001220703125,298.24188232421875,294.0828552246094,297.7047424316406,297.37066650390625,285.0307006835937,1.0,0.5203183889389038,0.5161940455436707,0.5161940455436707,1.0,1.0,-2.7369489669799805,1.0485044717788696,1.6884444952011108,0.2416417449712753,0.9914649724960328,0.9914649724960328,0.0,127.61917877197266,139.0,54164.921875,0.0,1761.4447021484375,1.0,280.0431213378906,283.4869689941406,297.0643615722656,300.5184631347656,293.1499938964844,293.1499938964844,279.75,32435.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520868420600891,1.0,0.0,0.0,3.761732816696167,3.7617573738098153,9.44211308251397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2880859375,0.0,1633.5809326171875,1895.4371337890625,0.0,2954.820556640625,0.9277642369270324,1.0,0.0,3.0,1.0,0.0
