time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.90769225358963,0.4577672481536865,0.4129358232021332,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8368402719497681,0.3578161001205444,0.3408550024032593,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8496536016464233,0.3750995695590973,0.2641059756278991,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.806989848613739,0.3182079792022705,0.3038912117481231,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7087419629096985,0.2125255763530731,0.9699032306671144,284.8944091796875,284.95001220703125,298.3043518066406,294.10125732421875,297.7221984863281,297.3610534667969,284.89752197265625,1.0,0.5242984890937805,0.5148807168006897,0.5148807168006897,1.0,1.0,-2.751131296157837,1.052276611328125,1.6988545656204224,0.2415781617164611,0.8825720548629761,0.8825720548629761,0.0,130.9517822265625,127.0,55152.3515625,0.0,1798.429443359375,1.0,279.7564392089844,283.3322448730469,297.1334228515625,300.7203369140625,293.1499938964844,293.1499938964844,280.04998779296875,38354.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626073598861694,1.0,0.0,0.0,3.683350324630737,3.683375120162964,9.05272543150204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.80029296875,0.0,1588.3695068359375,1895.4371337890625,0.0,3053.4609375,0.914401650428772,1.0,0.0,3.0,1.0,0.0
17833200,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.90769225358963,0.4577672481536865,0.4129358232021332,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8368402719497681,0.3578161001205444,0.3408550024032593,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8496536016464233,0.3750995695590973,0.2641059756278991,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.806989848613739,0.3182079792022705,0.3038912117481231,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7087419629096985,0.2125255763530731,0.9699032306671144,284.8944091796875,284.95001220703125,298.3043518066406,294.10125732421875,297.7221984863281,297.3610534667969,284.89752197265625,1.0,0.5242984890937805,0.5148807168006897,0.5148807168006897,1.0,1.0,-2.751131296157837,1.052276611328125,1.6988545656204224,0.2415781617164611,0.8825720548629761,0.8825720548629761,0.0,130.9517822265625,127.0,55152.3515625,0.0,1798.429443359375,1.0,279.7564392089844,283.3322448730469,297.1334228515625,300.7203369140625,293.1499938964844,293.1499938964844,280.04998779296875,38354.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626073598861694,1.0,0.0,0.0,3.683350324630737,3.683375120162964,9.05272543150204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.80029296875,0.0,1588.3695068359375,1895.4371337890625,0.0,3053.4609375,0.914401650428772,1.0,0.0,3.0,1.0,0.0
17833260,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9166471362113952,0.4614562094211578,0.4157261550426483,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8441224694252014,0.3611115515232086,0.3435813784599304,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8558346629142761,0.376634269952774,0.2648608088493347,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8134610652923584,0.3201221525669098,0.30534628033638,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7141315937042236,0.2134571522474289,0.9727188348770142,285.0330505371094,284.95001220703125,298.3645324707031,294.1185607910156,297.7464294433594,297.3638000488281,285.0315856933594,1.0,0.5235778093338013,0.5135817527770996,0.5135817527770996,1.0,1.0,-2.763793468475342,1.0554040670394895,1.708389401435852,0.2412135154008865,1.0,1.0,0.0,127.89695739746094,115.0,54711.6015625,0.0,1803.34033203125,1.0,280.04351806640625,283.473388671875,297.0993347167969,300.5903015136719,293.1499938964844,293.1499938964844,279.75,32786.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548398613929749,1.0,0.0,0.0,3.81459641456604,3.8146214485168457,9.70935730038036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8603515625,0.0,1698.98486328125,1895.4371337890625,0.0,2980.621337890625,0.93992680311203,1.0,0.0,3.0,1.0,0.0
17833320,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9166471362113952,0.4614562094211578,0.4157261550426483,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8441224694252014,0.3611115515232086,0.3435813784599304,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8558346629142761,0.376634269952774,0.2648608088493347,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8134610652923584,0.3201221525669098,0.30534628033638,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7141315937042236,0.2134571522474289,0.9727188348770142,285.0330505371094,284.95001220703125,298.3645324707031,294.1185607910156,297.7464294433594,297.3638000488281,285.0315856933594,1.0,0.5235778093338013,0.5135817527770996,0.5135817527770996,1.0,1.0,-2.763793468475342,1.0554040670394895,1.708389401435852,0.2412135154008865,1.0,1.0,0.0,127.89695739746094,115.0,54711.6015625,0.0,1803.34033203125,1.0,280.04351806640625,283.473388671875,297.0993347167969,300.5903015136719,293.1499938964844,293.1499938964844,279.75,32786.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548398613929749,1.0,0.0,0.0,3.81459641456604,3.8146214485168457,9.70935730038036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8603515625,0.0,1698.98486328125,1895.4371337890625,0.0,2980.621337890625,0.93992680311203,1.0,0.0,3.0,1.0,0.0
17833380,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9334595799446106,0.4638044536113739,0.417942076921463,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8574813008308411,0.3637840747833252,0.3460456430912018,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8682276606559753,0.3773760497570038,0.2653795778751373,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8251834511756897,0.3214674890041351,0.306547999382019,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7240786552429199,0.2140225172042846,0.9746549725532532,284.8905334472656,284.95001220703125,298.4220886230469,294.1346740722656,297.76220703125,297.3548583984375,284.8929748535156,1.0,0.5204405188560486,0.5122827887535095,0.5122827887535095,1.0,1.0,-2.7738187313079834,1.0573701858520508,1.7164486646652222,0.240589439868927,0.8927766680717468,0.8927766680717468,0.0,121.31800079345705,103.0,55666.5078125,0.0,1787.561767578125,1.0,279.7569885253906,283.314208984375,297.16436767578125,300.7853698730469,293.1499938964844,293.1499938964844,280.04998779296875,38333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649119138717651,1.0,0.0,0.0,3.737608194351196,3.737633466720581,9.321393577010896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.39208984375,0.0,1650.7166748046875,1895.4371337890625,0.0,3075.079345703125,0.9264768362045288,1.0,0.0,3.0,1.0,0.0
17833440,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9334595799446106,0.4638044536113739,0.417942076921463,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8574813008308411,0.3637840747833252,0.3460456430912018,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8682276606559753,0.3773760497570038,0.2653795778751373,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8251834511756897,0.3214674890041351,0.306547999382019,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7240786552429199,0.2140225172042846,0.9746549725532532,284.8905334472656,284.95001220703125,298.4220886230469,294.1346740722656,297.76220703125,297.3548583984375,284.8929748535156,1.0,0.5204405188560486,0.5122827887535095,0.5122827887535095,1.0,1.0,-2.7738187313079834,1.0573701858520508,1.7164486646652222,0.240589439868927,0.8927766680717468,0.8927766680717468,0.0,121.31800079345705,103.0,55666.5078125,0.0,1787.561767578125,1.0,279.7569885253906,283.314208984375,297.16436767578125,300.7853698730469,293.1499938964844,293.1499938964844,280.04998779296875,38333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649119138717651,1.0,0.0,0.0,3.737608194351196,3.737633466720581,9.321393577010896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.39208984375,0.0,1650.7166748046875,1895.4371337890625,0.0,3075.079345703125,0.9264768362045288,1.0,0.0,3.0,1.0,0.0
17833500,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9442793130874634,0.4654985964298248,0.4189588725566864,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662885427474976,0.3653704226016998,0.347179114818573,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.876539945602417,0.3780477941036224,0.2655523121356964,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8327164649963379,0.3223477900028229,0.3070415258407593,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7304006814956665,0.2144316732883453,0.9751532673835754,285.02899169921875,284.95001220703125,298.4497985839844,294.14227294921875,297.77264404296875,297.3550720214844,285.0343933105469,1.0,0.5182074904441833,0.5116333365440369,0.5116333365440369,1.0,1.0,-2.777796983718872,1.0579123497009275,1.7198845148086548,0.2400573343038559,0.9871459603309632,0.9871459603309632,0.0,117.15965270996094,103.0,54895.41796875,0.0,1773.940185546875,1.0,280.0042419433594,283.4665222167969,297.1130065917969,300.580322265625,293.1499938964844,293.1499938964844,280.04998779296875,34148.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588153719902039,1.0,0.0,0.0,3.77979040145874,3.779815435409546,9.532981266602292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5732421875,0.0,1668.0736083984375,1895.4371337890625,0.0,3017.89501953125,0.93490332365036,1.0,0.0,3.0,1.0,0.0
17833560,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9578142762184144,0.46745765209198,0.4204652011394501,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8778458833694458,0.3671645820140838,0.3486044406890869,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8876366019248962,0.3789617419242859,0.2659878432750702,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8426267504692078,0.3234183490276336,0.307790994644165,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7387144565582275,0.2149899303913116,0.9764641523361206,285.0353698730469,284.95001220703125,298.4767150878906,294.1495361328125,297.7847595214844,297.3586120605469,285.0346984863281,1.0,0.5158162117004395,0.5110087990760803,0.5110087990760803,1.0,1.0,-2.784315586090088,1.059564232826233,1.7247512340545654,0.2399144470691681,1.0,1.0,0.0,112.2289581298828,91.0,55089.0546875,0.0,1760.4637451171875,1.0,280.0436706542969,283.46502685546875,297.12841796875,300.64532470703125,293.1499938964844,293.1499938964844,279.75,33350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568283319473267,1.0,0.0,0.0,3.849042177200317,3.849067687988281,9.8855002761411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.70703125,0.0,1745.1842041015625,1895.4371337890625,0.0,2999.2626953125,0.9480519890785216,1.0,0.0,3.0,1.0,0.0
17833620,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9781408309936525,0.4692479372024536,0.4222028255462646,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8976590633392334,0.3693001866340637,0.35054412484169,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9066285490989684,0.3796192407608032,0.2664350271224975,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8598741292953491,0.324515551328659,0.3087320923805237,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.753171980381012,0.2154897600412368,0.9779337644577026,284.8777160644531,284.95001220703125,298.5160827636719,294.159912109375,297.7956237792969,297.3529357910156,284.87939453125,1.0,0.5117793679237366,0.5100594758987427,0.5100594758987427,1.0,1.0,-2.792175531387329,1.0611883401870728,1.730987310409546,0.2395157217979431,0.9034818410873412,0.9034818410873412,0.0,104.57711029052734,91.0,56121.05859375,0.0,1735.9923095703125,1.0,279.76617431640625,283.29034423828125,297.1981201171875,300.8631286621094,293.1499938964844,293.1499938964844,279.75,38019.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659100532531738,1.0,0.0,0.0,3.804507255554199,3.804533004760742,9.658064072937125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1552734375,0.0,1727.7022705078125,1895.4371337890625,0.0,3084.442626953125,0.9403735399246216,1.0,0.0,3.0,1.0,0.0
17833680,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9840676188468932,0.4697600603103637,0.4225291609764099,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9042158126831056,0.3699261546134949,0.3510255813598633,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.913293182849884,0.3797677755355835,0.2664571702480316,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8656870126724243,0.3248122334480285,0.3089088797569275,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7580448985099792,0.2156052440404892,0.9779968857765198,284.89111328125,284.95001220703125,298.5281066894531,294.1629943847656,297.79852294921875,297.3504638671875,284.89337158203125,1.0,0.510373592376709,0.5097596645355225,0.5097596645355225,1.0,1.0,-2.793461561203003,1.0611940622329712,1.7322673797607422,0.2392103821039199,0.9016412496566772,0.9016412496566772,0.0,102.2032699584961,79.0,56068.20703125,0.0,1726.6324462890625,1.0,279.7567443847656,283.30303955078125,297.19122314453125,300.8377685546875,293.1499938964844,293.1499938964844,279.45001220703125,38272.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665331602096558,1.0,0.0,0.0,3.776401281356812,3.7764270305633545,9.515893566458544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7646484375,0.0,1695.991455078125,1895.4371337890625,0.0,3090.28857421875,0.9351569414138794,1.0,0.0,3.0,1.0,0.0
17833740,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4724809527397156,0.4144201278686523,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.934679627418518,0.3725009560585022,0.3530543446540832,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9426059126853944,0.3803546130657196,0.2665665745735168,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8906375765800476,0.3259938657283783,0.3096430003643036,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7790265679359436,0.2160149216651916,0.978140652179718,284.87799072265625,284.95001220703125,298.5758972167969,294.175048828125,297.81182861328125,297.3441162109375,284.8800354003906,1.0,0.5036543607711792,0.5085105299949646,0.5085105299949646,1.0,1.0,-2.78940224647522,1.0572155714035034,1.732186794281006,0.2368109971284866,0.8239737153053284,0.8239737153053284,0.0,93.09164428710938,67.0,56021.0234375,0.0,1675.9532470703125,1.0,279.4578552246094,283.2741394042969,297.1864624023437,300.850341796875,293.1499938964844,293.1499938964844,279.75,41725.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716869950294495,1.0,0.0,0.0,3.506855010986328,3.506878614425659,8.20595062123175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.6396484375,0.0,1420.825927734375,1895.4371337890625,0.0,3138.635009765625,0.8789054751396179,1.0,0.0,3.0,1.0,0.0
17833800,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4724809527397156,0.4144201278686523,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.934679627418518,0.3725009560585022,0.3530543446540832,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9426059126853944,0.3803546130657196,0.2665665745735168,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8906375765800476,0.3259938657283783,0.3096430003643036,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7790265679359436,0.2160149216651916,0.978140652179718,284.87799072265625,284.95001220703125,298.5758972167969,294.175048828125,297.81182861328125,297.3441162109375,284.8800354003906,1.0,0.5036543607711792,0.5085105299949646,0.5085105299949646,1.0,1.0,-2.78940224647522,1.0572155714035034,1.732186794281006,0.2368109971284866,0.8239737153053284,0.8239737153053284,0.0,93.09164428710938,67.0,56021.0234375,0.0,1675.9532470703125,1.0,279.4578552246094,283.2741394042969,297.1864624023437,300.850341796875,293.1499938964844,293.1499938964844,279.75,41725.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716869950294495,1.0,0.0,0.0,3.506855010986328,3.506878614425659,8.20595062123175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.6396484375,0.0,1420.825927734375,1895.4371337890625,0.0,3138.635009765625,0.8789054751396179,1.0,0.0,3.0,1.0,0.0
17833860,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.4822757840156555,0.3819558620452881,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9657131433486938,0.3759558200836181,0.3558105528354645,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9711756706237792,0.3820229768753052,0.267343521118164,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9183964729309082,0.3279466927051544,0.31100594997406,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8017405867576599,0.2170004844665527,0.9804099798202516,284.9905090332031,284.95001220703125,298.61981201171875,294.1855163574219,297.85321044921875,297.38604736328125,284.9891052246094,1.0,0.4947770833969116,0.5074070692062378,0.5074070692062378,1.0,1.0,-2.767899751663208,1.0461182594299316,1.7217813730239868,0.2323940247297287,0.9091979265213012,0.9091979265213012,0.0,84.79511260986328,87.0,55018.7734375,0.0,1599.893310546875,1.0,279.7413635253906,283.3997802734375,297.1436462402344,300.6644592285156,293.1499938964844,293.1499938964844,279.45001220703125,34174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590766191482544,1.0,0.0,0.0,3.5964725017547607,3.5964956283569336,8.630715342405892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.703125,0.0,1460.968994140625,1895.4371337890625,0.0,3020.34521484375,0.8918790221214294,1.0,0.0,3.0,1.0,0.0
17833920,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.4822757840156555,0.3819558620452881,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9657131433486938,0.3759558200836181,0.3558105528354645,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9711756706237792,0.3820229768753052,0.267343521118164,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9183964729309082,0.3279466927051544,0.31100594997406,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8017405867576599,0.2170004844665527,0.9804099798202516,284.9905090332031,284.95001220703125,298.61981201171875,294.1855163574219,297.85321044921875,297.38604736328125,284.9891052246094,1.0,0.4947770833969116,0.5074070692062378,0.5074070692062378,1.0,1.0,-2.767899751663208,1.0461182594299316,1.7217813730239868,0.2323940247297287,0.9091979265213012,0.9091979265213012,0.0,84.79511260986328,87.0,55018.7734375,0.0,1599.893310546875,1.0,279.7413635253906,283.3997802734375,297.1436462402344,300.6644592285156,293.1499938964844,293.1499938964844,279.45001220703125,34174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590766191482544,1.0,0.0,0.0,3.5964725017547607,3.5964956283569336,8.630715342405892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.703125,0.0,1460.968994140625,1895.4371337890625,0.0,3020.34521484375,0.8918790221214294,1.0,0.0,3.0,1.0,0.0
17833980,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.4924951791763305,0.3821565210819244,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.968126118183136,0.3788443803787231,0.3586756587028503,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9718918800354004,0.3829135000705719,0.2680987119674682,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9199221134185792,0.3293987810611725,0.3125109672546386,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.802665114402771,0.2177754342555999,0.9842316508293152,284.9179992675781,284.95001220703125,298.6595153808594,294.19439697265625,297.8907775878906,297.42352294921875,284.9195556640625,1.0,0.4960101842880249,0.5063035488128662,0.5063035488128662,1.0,1.0,-2.7679216861724854,1.0441875457763672,1.7237340211868286,0.2301121950149536,0.833095371723175,0.833095371723175,0.0,84.82612609863281,107.0,55396.83203125,0.0,1606.4398193359375,1.0,279.4590148925781,283.31414794921875,297.2002258300781,300.8021850585937,293.1499938964844,293.1499938964844,279.75,38969.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641655445098877,1.0,0.0,0.0,3.4344475269317627,3.4344699382781982,7.870585818636755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.240234375,0.0,1327.2264404296875,1895.4371337890625,0.0,3068.077392578125,0.8606092929840088,1.0,0.0,3.0,1.0,0.0
17834040,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.4924951791763305,0.3821565210819244,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.968126118183136,0.3788443803787231,0.3586756587028503,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9718918800354004,0.3829135000705719,0.2680987119674682,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9199221134185792,0.3293987810611725,0.3125109672546386,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.802665114402771,0.2177754342555999,0.9842316508293152,284.9179992675781,284.95001220703125,298.6595153808594,294.19439697265625,297.8907775878906,297.42352294921875,284.9195556640625,1.0,0.4960101842880249,0.5063035488128662,0.5063035488128662,1.0,1.0,-2.7679216861724854,1.0441875457763672,1.7237340211868286,0.2301121950149536,0.833095371723175,0.833095371723175,0.0,84.82612609863281,107.0,55396.83203125,0.0,1606.4398193359375,1.0,279.4590148925781,283.31414794921875,297.2002258300781,300.8021850585937,293.1499938964844,293.1499938964844,279.75,38969.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641655445098877,1.0,0.0,0.0,3.4344475269317627,3.4344699382781982,7.870585818636755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.240234375,0.0,1327.2264404296875,1895.4371337890625,0.0,3068.077392578125,0.8606092929840088,1.0,0.0,3.0,1.0,0.0
17834100,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4958577752113342,0.3888601064682007,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9638769626617432,0.3805763721466064,0.360209196805954,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9669180512428284,0.383693665266037,0.268550157546997,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9147438406944276,0.330365926027298,0.3133472204208374,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7985431551933289,0.2183267176151275,0.9865658283233644,285.0379943847656,284.95001220703125,298.6776733398437,294.1981811523437,297.9027709960937,297.4320983886719,285.0416259765625,1.0,0.4995066523551941,0.5057517886161804,0.5057517886161804,1.0,1.0,-2.7821567058563232,1.049196720123291,1.7329599857330322,0.2309456765651703,0.9212530255317688,0.9212530255317688,0.0,86.78681945800781,107.0,55004.55078125,0.0,1636.55615234375,1.0,279.69677734375,283.4414978027344,297.1573486328125,300.6224975585937,293.1499938964844,293.1499938964844,279.75,33402.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575136661529541,1.0,0.0,0.0,3.5044777393341064,3.504499912261963,8.194829774765822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.056640625,0.0,1358.5533447265625,1895.4371337890625,0.0,3005.688232421875,0.8729439377784729,1.0,0.0,3.0,1.0,0.0
17834160,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.497842401266098,0.3992993235588074,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9566877484321594,0.3824059963226318,0.3620149493217468,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9590233564376832,0.3845855593681335,0.2692327797412872,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9069505333900452,0.3314231634140014,0.3144268691539764,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7921809554100037,0.2189321964979171,0.9897134304046632,285.0321960449219,284.95001220703125,298.69464111328125,294.2015380859375,297.90899658203125,297.4319152832031,285.0311584472656,1.0,0.5045673251152039,0.5053048133850098,0.5053048133850098,1.0,1.0,-2.802757978439331,1.0570489168167114,1.7457091808319092,0.2327874898910522,0.9467557668685912,0.9467557668685912,0.0,89.85161590576172,127.0,55534.28515625,0.0,1681.7325439453125,1.0,279.741455078125,283.42633056640625,297.17919921875,300.71075439453125,293.1499938964844,293.1499938964844,279.45001220703125,32047.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559387922286987,1.0,0.0,0.0,3.603824853897095,3.603847503662109,8.666038411320187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.2373046875,0.0,1453.2041015625,1895.4371337890625,0.0,2990.923095703125,0.8920106291770935,1.0,0.0,3.0,1.0,0.0
17834220,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4960149824619293,0.4316522777080536,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9321601390838624,0.385211318731308,0.3651853799819946,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9327905178070068,0.38536337018013,0.270194411277771,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8846351504325867,0.3327735960483551,0.3162120282649994,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7727090716362,0.2195072919130325,0.9946418404579164,284.9295349121094,284.95001220703125,298.72491455078125,294.2069091796875,297.8949279785156,297.3907775878906,284.9324645996094,1.0,0.5182024836540222,0.5044109225273132,0.5044109225273132,1.0,1.0,-2.8546512126922607,1.0772149562835691,1.777436137199402,0.2378896027803421,0.8730877637863159,0.8730877637863159,0.0,99.42180633544922,145.0,57085.4296875,0.0,1807.303466796875,1.0,279.457763671875,283.29541015625,297.2460327148437,300.9432373046875,293.1499938964844,293.1499938964844,279.75,37023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678203821182251,1.0,0.0,0.0,3.5538675785064697,3.5538909435272217,8.427442139691266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.51953125,0.0,1436.2786865234375,1895.4371337890625,0.0,3102.36376953125,0.8850808143615723,1.0,0.0,3.0,1.0,0.0
17834280,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4960149824619293,0.4316522777080536,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9321601390838624,0.385211318731308,0.3651853799819946,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9327905178070068,0.38536337018013,0.270194411277771,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8846351504325867,0.3327735960483551,0.3162120282649994,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7727090716362,0.2195072919130325,0.9946418404579164,284.9295349121094,284.95001220703125,298.72491455078125,294.2069091796875,297.8949279785156,297.3907775878906,284.9324645996094,1.0,0.5182024836540222,0.5044109225273132,0.5044109225273132,1.0,1.0,-2.8546512126922607,1.0772149562835691,1.777436137199402,0.2378896027803421,0.8730877637863159,0.8730877637863159,0.0,99.42180633544922,145.0,57085.4296875,0.0,1807.303466796875,1.0,279.457763671875,283.29541015625,297.2460327148437,300.9432373046875,293.1499938964844,293.1499938964844,279.75,37023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678203821182251,1.0,0.0,0.0,3.5538675785064697,3.5538909435272217,8.427442139691266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.51953125,0.0,1436.2786865234375,1895.4371337890625,0.0,3102.36376953125,0.8850808143615723,1.0,0.0,3.0,1.0,0.0
17834340,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9735369086265564,0.4925087094306946,0.4440750479698181,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8929944038391113,0.3884617388248443,0.3687344491481781,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8920028805732727,0.386707991361618,0.2714660763740539,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8500877022743225,0.3344807922840118,0.318332314491272,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7428576946258545,0.2201114892959594,1.0001518726348877,285.0380554199219,284.95001220703125,298.75,294.2104187011719,297.8772277832031,297.3470764160156,285.03497314453125,1.0,0.5326966047286987,0.5035170316696167,0.5035170316696167,1.0,1.0,-2.882964611053467,1.0873785018920898,1.795586109161377,0.2403375208377838,0.9931125044822692,0.9931125044822692,0.0,116.19037628173828,163.0,57101.59375,0.0,1935.473876953125,1.0,279.74249267578125,283.4029541015625,297.2100830078125,300.8530578613281,293.1499938964844,293.1499938964844,279.45001220703125,31792.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642242550849915,1.0,0.0,0.0,3.7325634956359854,3.732587575912476,9.29624718537525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7626953125,0.0,1594.7894287109375,1895.4371337890625,0.0,3068.62841796875,0.9207220077514648,1.0,0.0,3.0,1.0,0.0
17834400,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9735369086265564,0.4925087094306946,0.4440750479698181,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8929944038391113,0.3884617388248443,0.3687344491481781,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8920028805732727,0.386707991361618,0.2714660763740539,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8500877022743225,0.3344807922840118,0.318332314491272,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7428576946258545,0.2201114892959594,1.0001518726348877,285.0380554199219,284.95001220703125,298.75,294.2104187011719,297.8772277832031,297.3470764160156,285.03497314453125,1.0,0.5326966047286987,0.5035170316696167,0.5035170316696167,1.0,1.0,-2.882964611053467,1.0873785018920898,1.795586109161377,0.2403375208377838,0.9931125044822692,0.9931125044822692,0.0,116.19037628173828,163.0,57101.59375,0.0,1935.473876953125,1.0,279.74249267578125,283.4029541015625,297.2100830078125,300.8530578613281,293.1499938964844,293.1499938964844,279.45001220703125,31792.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642242550849915,1.0,0.0,0.0,3.7325634956359854,3.732587575912476,9.29624718537525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7626953125,0.0,1594.7894287109375,1895.4371337890625,0.0,3068.62841796875,0.9207220077514648,1.0,0.0,3.0,1.0,0.0
17834460,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9338561296463012,0.4919090569019317,0.4438640177249908,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.861129641532898,0.3907381594181061,0.3718750476837158,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8587812781333923,0.3869415819644928,0.2723981142044067,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8211240768432617,0.3353207111358642,0.3200988471508026,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7174646854400635,0.2200644016265869,1.0042665004730225,284.8924560546875,284.95001220703125,298.7719421386719,294.2138061523437,297.86822509765625,297.3218688964844,284.89508056640625,1.0,0.546369194984436,0.5014179348945618,0.5014179348945618,1.0,1.0,-2.896294116973877,1.0890697240829468,1.8072243928909304,0.2382088005542755,0.8789228796958923,0.8789228796958923,0.0,135.15887451171875,181.0,58030.0703125,0.0,2049.781005859375,1.0,279.4566345214844,283.24371337890625,297.2523193359375,301.0293273925781,293.1499938964844,293.1499938964844,279.75,38178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759364485740662,1.0,0.0,0.0,3.6598074436187744,3.659832000732422,8.937370807871048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.28515625,0.0,1560.45263671875,1895.4371337890625,0.0,3178.488037109375,0.9089722633361816,1.0,0.0,3.0,1.0,0.0
17834520,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9338561296463012,0.4919090569019317,0.4438640177249908,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.861129641532898,0.3907381594181061,0.3718750476837158,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8587812781333923,0.3869415819644928,0.2723981142044067,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8211240768432617,0.3353207111358642,0.3200988471508026,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7174646854400635,0.2200644016265869,1.0042665004730225,284.8924560546875,284.95001220703125,298.7719421386719,294.2138061523437,297.86822509765625,297.3218688964844,284.89508056640625,1.0,0.546369194984436,0.5014179348945618,0.5014179348945618,1.0,1.0,-2.896294116973877,1.0890697240829468,1.8072243928909304,0.2382088005542755,0.8789228796958923,0.8789228796958923,0.0,135.15887451171875,181.0,58030.0703125,0.0,2049.781005859375,1.0,279.4566345214844,283.24371337890625,297.2523193359375,301.0293273925781,293.1499938964844,293.1499938964844,279.75,38178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759364485740662,1.0,0.0,0.0,3.6598074436187744,3.659832000732422,8.937370807871048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.28515625,0.0,1560.45263671875,1895.4371337890625,0.0,3178.488037109375,0.9089722633361816,1.0,0.0,3.0,1.0,0.0
17834580,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9034645557403564,0.4938983023166656,0.4457753896713257,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8384413719177246,0.3936708867549896,0.3751098811626434,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8349871635437012,0.3879601061344147,0.2734263837337494,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7981843948364258,0.3367003500461578,0.321905642747879,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6961151957511902,0.2203513085842132,1.008251070976257,285.0196838378906,284.95001220703125,298.7929992675781,294.2189025878906,297.8720092773437,297.3178405761719,285.01812744140625,1.0,0.5596577525138855,0.4993188381195068,0.4993188381195068,1.0,1.0,-2.9106640815734863,1.091067910194397,1.8195961713790887,0.235944390296936,0.9910336136817932,0.9910336136817932,0.0,153.63400268554688,169.0,57555.9921875,0.0,2165.559814453125,1.0,279.74334716796875,283.376953125,297.2032165527344,300.87750244140625,293.1499938964844,293.1499938964844,279.45001220703125,32861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689281940460205,1.0,0.0,0.0,3.7880396842956543,3.78806471824646,9.57463726081187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.375,0.0,1667.863525390625,1895.4371337890625,0.0,3112.75634765625,0.9339792728424072,1.0,0.0,3.0,1.0,0.0
17834640,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9034645557403564,0.4938983023166656,0.4457753896713257,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8384413719177246,0.3936708867549896,0.3751098811626434,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8349871635437012,0.3879601061344147,0.2734263837337494,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7981843948364258,0.3367003500461578,0.321905642747879,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6961151957511902,0.2203513085842132,1.008251070976257,285.0196838378906,284.95001220703125,298.7929992675781,294.2189025878906,297.8720092773437,297.3178405761719,285.01812744140625,1.0,0.5596577525138855,0.4993188381195068,0.4993188381195068,1.0,1.0,-2.9106640815734863,1.091067910194397,1.8195961713790887,0.235944390296936,0.9910336136817932,0.9910336136817932,0.0,153.63400268554688,169.0,57555.9921875,0.0,2165.559814453125,1.0,279.74334716796875,283.376953125,297.2032165527344,300.87750244140625,293.1499938964844,293.1499938964844,279.45001220703125,32861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689281940460205,1.0,0.0,0.0,3.7880396842956543,3.78806471824646,9.57463726081187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.375,0.0,1667.863525390625,1895.4371337890625,0.0,3112.75634765625,0.9339792728424072,1.0,0.0,3.0,1.0,0.0
17834700,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8983359336853027,0.4944334924221039,0.4467365145683288,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8345806002616882,0.394879400730133,0.3766010999679565,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8305452466011047,0.388174831867218,0.273860365152359,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.793728768825531,0.3371724188327789,0.322679340839386,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6918254494667053,0.2203659415245056,1.0096052885055542,284.8764953613281,284.95001220703125,298.80322265625,294.2220764160156,297.8714904785156,297.3124084472656,284.870849609375,1.0,0.5624765157699585,0.498269259929657,0.498269259929657,1.0,1.0,-2.9166996479034424,1.091552495956421,1.8251471519470213,0.2347494810819625,0.8966354727745056,0.8966354727745056,0.0,157.934326171875,169.0,58602.9140625,0.0,2197.304931640625,1.0,279.4944763183594,283.2123107910156,297.2614440917969,301.10809326171875,293.1499938964844,293.1499938964844,279.45001220703125,36481.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758456707000732,1.0,0.0,0.0,3.777085304260254,3.777110576629639,9.519340551378264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0546875,0.0,1682.9365234375,1895.4371337890625,0.0,3177.636962890625,0.9321222305297852,1.0,0.0,3.0,1.0,0.0
17834760,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8961328268051147,0.4947384595870971,0.4470893740653991,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8332582116127014,0.3959143459796905,0.377675861120224,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8285827040672302,0.3881859481334686,0.2739479541778564,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7919027805328369,0.3374827206134796,0.3230748474597931,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6898714900016785,0.2202610522508621,1.0096018314361572,284.88885498046875,284.95001220703125,298.8132629394531,294.2256164550781,297.8697204589844,297.3045959472656,284.89178466796875,1.0,0.5637123584747314,0.4975627958774566,0.4975627958774566,1.0,1.0,-2.918995857238769,1.0910967588424685,1.8278990983963013,0.233635663986206,0.8800711035728455,0.8800711035728455,0.0,159.79554748535156,157.0,58353.94921875,0.0,2210.538818359375,1.0,279.45654296875,283.2315673828125,297.2527160644531,301.0486755371094,293.1499938964844,293.1499938964844,279.75,38751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782258033752441,1.0,0.0,0.0,3.6913750171661377,3.691400051116944,9.092213417716266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5185546875,0.0,1600.509033203125,1895.4371337890625,0.0,3199.95166015625,0.9165579080581664,1.0,0.0,3.0,1.0,0.0
17834820,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8991443514823914,0.4966813623905182,0.4483310580253601,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8364956378936768,0.3984545767307281,0.3797317743301391,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8307421803474426,0.3891323804855346,0.2743285596370697,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7945167422294617,0.3386984169483185,0.3239195942878723,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6916581988334656,0.2205698937177658,1.009874701499939,285.0245056152344,284.95001220703125,298.8296813964844,294.2324523925781,297.875,297.3048095703125,285.0228271484375,1.0,0.563408613204956,0.4963759481906891,0.4963759481906891,1.0,1.0,-2.9247515201568604,1.0911906957626345,1.833560824394226,0.2319117188453674,0.9890723824501038,0.9890723824501038,0.0,158.39598083496094,157.0,57695.87890625,0.0,2213.55419921875,1.0,279.73760986328125,283.3752746582031,297.204345703125,300.8779602050781,293.1499938964844,293.1499938964844,279.75,33108.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702203035354614,1.0,0.0,0.0,3.792348861694336,3.7923736572265625,9.596433301339855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2080078125,0.0,1674.9012451171875,1895.4371337890625,0.0,3124.876953125,0.93534117937088,1.0,0.0,3.0,1.0,0.0
17834880,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9005054235458374,0.4970547258853912,0.4486668407917022,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8377663493156433,0.3989602923393249,0.3801844120025635,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8318064212799072,0.3893381953239441,0.2744558155536651,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7956936359405518,0.3389529883861542,0.3241331875324249,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6926122307777405,0.2206532657146453,1.0100938081741333,285.0183410644531,284.95001220703125,298.8327331542969,294.2338562011719,297.8761291503906,297.3050842285156,285.0167236328125,1.0,0.5631227493286133,0.4961498975753784,0.4961498975753784,1.0,1.0,-2.9263720512390137,1.0914229154586792,1.8349491357803345,0.2316559106111526,0.9925577044487,0.9925577044487,0.0,157.6317901611328,145.0,57757.03515625,0.0,2212.553955078125,1.0,279.7435302734375,283.3690490722656,297.2120666503906,300.8989562988281,293.1499938964844,293.1499938964844,279.45001220703125,33161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700581789016724,1.0,0.0,0.0,3.809642553329468,3.8096675872802734,9.684155202194231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9541015625,0.0,1695.9686279296875,1895.4371337890625,0.0,3123.356201171875,0.939064621925354,1.0,0.0,3.0,1.0,0.0
17834940,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.910537838935852,0.4979852139949798,0.4496431946754455,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.847068190574646,0.4013542234897613,0.3824096322059631,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8396651148796082,0.3897322416305542,0.2747392654418945,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.804347574710846,0.3398780226707458,0.3249515295028686,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6997509598731995,0.2207381427288055,1.0099085569381714,284.888916015625,284.95001220703125,298.8515319824219,294.2435302734375,297.875244140625,297.294677734375,284.8917236328125,1.0,0.5598728060722351,0.4947369694709778,0.4947369694709778,1.0,1.0,-2.9313292503356934,1.0907113552093506,1.8406178951263428,0.2294418513774871,0.8819009065628052,0.8819009065628052,0.0,151.5155029296875,133.0,58516.5703125,0.0,2190.59521484375,1.0,279.4562072753906,283.22607421875,297.2668151855469,301.07177734375,293.1499938964844,293.1499938964844,279.75,38900.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786306381225586,1.0,0.0,0.0,3.706840753555298,3.706865787506104,9.168559813588216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.279296875,0.0,1619.37109375,1895.4371337890625,0.0,3203.74609375,0.9200825691223145,1.0,0.0,3.0,1.0,0.0
