time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.910537838935852,0.4979852139949798,0.4496431946754455,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.847068190574646,0.4013542234897613,0.3824096322059631,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8396651148796082,0.3897322416305542,0.2747392654418945,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.804347574710846,0.3398780226707458,0.3249515295028686,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6997509598731995,0.2207381427288055,1.0099085569381714,284.888916015625,284.95001220703125,298.8515319824219,294.2435302734375,297.875244140625,297.294677734375,284.8917236328125,1.0,0.5598728060722351,0.4947369694709778,0.4947369694709778,1.0,1.0,-2.9313292503356934,1.0907113552093506,1.8406178951263428,0.2294418513774871,0.8819009065628052,0.8819009065628052,0.0,151.5155029296875,133.0,58516.5703125,0.0,2190.59521484375,1.0,279.4562072753906,283.22607421875,297.2668151855469,301.07177734375,293.1499938964844,293.1499938964844,279.75,38900.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786306381225586,1.0,0.0,0.0,3.706840753555298,3.706865787506104,9.168559813588216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.279296875,0.0,1619.37109375,1895.4371337890625,0.0,3203.74609375,0.9200825691223145,1.0,0.0,3.0,1.0,0.0
17835060,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.927722990512848,0.5003134608268738,0.4509900212287903,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.861488938331604,0.4045380353927612,0.3847849369049072,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8524147272109985,0.3910219669342041,0.2751515507698059,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8172615766525269,0.3414757549762726,0.3258680701255798,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7110520601272583,0.2212895154953003,1.0098758935928345,285.0199890136719,284.95001220703125,298.86968994140625,294.2545166015625,297.8822937011719,297.2969665527344,285.0184326171875,1.0,0.5550953149795532,0.4934314787387848,0.4934314787387848,1.0,1.0,-2.9373512268066406,1.0906392335891724,1.8467119932174685,0.2273541241884231,0.996004045009613,0.996004045009613,0.0,142.53115844726562,121.0,57897.46484375,0.0,2156.03662109375,1.0,279.7436218261719,283.3660888671875,297.23077392578125,300.9255065917969,293.1499938964844,293.1499938964844,279.45001220703125,33230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700807690620422,1.0,0.0,0.0,3.822038412094116,3.822063446044922,9.747277545102406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3916015625,0.0,1711.4293212890625,1895.4371337890625,0.0,3123.568359375,0.9419232606887816,1.0,0.0,3.0,1.0,0.0
17835120,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.927722990512848,0.5003134608268738,0.4509900212287903,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.861488938331604,0.4045380353927612,0.3847849369049072,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8524147272109985,0.3910219669342041,0.2751515507698059,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8172615766525269,0.3414757549762726,0.3258680701255798,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7110520601272583,0.2212895154953003,1.0098758935928345,285.0199890136719,284.95001220703125,298.86968994140625,294.2545166015625,297.8822937011719,297.2969665527344,285.0184326171875,1.0,0.5550953149795532,0.4934314787387848,0.4934314787387848,1.0,1.0,-2.9373512268066406,1.0906392335891724,1.8467119932174685,0.2273541241884231,0.996004045009613,0.996004045009613,0.0,142.53115844726562,121.0,57897.46484375,0.0,2156.03662109375,1.0,279.7436218261719,283.3660888671875,297.23077392578125,300.9255065917969,293.1499938964844,293.1499938964844,279.45001220703125,33230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700807690620422,1.0,0.0,0.0,3.822038412094116,3.822063446044922,9.747277545102406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3916015625,0.0,1711.4293212890625,1895.4371337890625,0.0,3123.568359375,0.9419232606887816,1.0,0.0,3.0,1.0,0.0
17835180,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.948374092578888,0.501182496547699,0.4517878293991089,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8794040679931641,0.4070180058479309,0.3869542181491852,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8684574961662292,0.3915022313594818,0.2753936648368835,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8321858644485474,0.3424846827983856,0.3266265392303467,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7238390445709229,0.221493050456047,1.0095582008361816,284.8892517089844,284.95001220703125,298.8872375488281,294.2667236328125,297.88165283203125,297.2877197265625,284.8920288085937,1.0,0.5494679808616638,0.4921259880065918,0.4921259880065918,1.0,1.0,-2.941745519638061,1.0898699760437012,1.8518755435943604,0.22515869140625,0.8852989077568054,0.8852989077568054,0.0,132.57394409179688,109.0,58685.82421875,0.0,2113.6533203125,1.0,279.45611572265625,283.2217712402344,297.289306640625,301.1037902832031,293.1499938964844,293.1499938964844,279.75,38855.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785109519958496,1.0,0.0,0.0,3.72171950340271,3.721744775772095,9.242311307389172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.69140625,0.0,1636.2183837890625,1895.4371337890625,0.0,3202.6240234375,0.9233553409576416,1.0,0.0,3.0,1.0,0.0
17835240,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.948374092578888,0.501182496547699,0.4517878293991089,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8794040679931641,0.4070180058479309,0.3869542181491852,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8684574961662292,0.3915022313594818,0.2753936648368835,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8321858644485474,0.3424846827983856,0.3266265392303467,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7238390445709229,0.221493050456047,1.0095582008361816,284.8892517089844,284.95001220703125,298.8872375488281,294.2667236328125,297.88165283203125,297.2877197265625,284.8920288085937,1.0,0.5494679808616638,0.4921259880065918,0.4921259880065918,1.0,1.0,-2.941745519638061,1.0898699760437012,1.8518755435943604,0.22515869140625,0.8852989077568054,0.8852989077568054,0.0,132.57394409179688,109.0,58685.82421875,0.0,2113.6533203125,1.0,279.45611572265625,283.2217712402344,297.289306640625,301.1037902832031,293.1499938964844,293.1499938964844,279.75,38855.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785109519958496,1.0,0.0,0.0,3.72171950340271,3.721744775772095,9.242311307389172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.69140625,0.0,1636.2183837890625,1895.4371337890625,0.0,3202.6240234375,0.9233553409576416,1.0,0.0,3.0,1.0,0.0
17835300,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9597374200820924,0.5021847486495972,0.4521251022815704,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8899475932121277,0.4085478484630584,0.3879731297492981,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8780238628387451,0.3920663595199585,0.2754555940628052,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8408833742141724,0.3432253003120422,0.32693612575531,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7309868335723877,0.2217415869235992,1.0091123580932615,285.02392578125,284.95001220703125,298.89581298828125,294.27325439453125,297.8842468261719,297.2877502441406,285.0279846191406,1.0,0.5463792085647583,0.4914732277393341,0.4914732277393341,1.0,1.0,-2.943279981613159,1.089213490486145,1.854066610336304,0.2238795459270477,0.9767619371414183,0.9767619371414183,0.0,127.264892578125,109.0,57872.96484375,0.0,2089.63427734375,1.0,279.7037048339844,283.3706359863281,297.23992919921875,300.8951721191406,293.1499938964844,293.1499938964844,279.75,34340.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721407055854797,1.0,0.0,0.0,3.7637977600097656,3.763822555541992,9.45248132211418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.873046875,0.0,1650.6947021484375,1895.4371337890625,0.0,3142.890869140625,0.931432843208313,1.0,0.0,3.0,1.0,0.0
17835360,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9727819561958312,0.5034213066101074,0.4529741108417511,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9028656482696532,0.4102623164653778,0.3893048167228699,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8900123834609985,0.3928439915180206,0.2757833898067474,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.851775586605072,0.3441361486911773,0.3275139629840851,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7398496866226196,0.2221252620220184,1.0095230340957642,285.0219421386719,284.95001220703125,298.9042358398437,294.28009033203125,297.88848876953125,297.2904968261719,285.0205078125,1.0,0.5433206558227539,0.4908317327499389,0.4908317327499389,1.0,1.0,-2.947479486465454,1.08966863155365,1.857810854911804,0.2229562103748321,1.0,1.0,0.0,121.43772888183594,97.0,58062.23828125,0.0,2067.49560546875,1.0,279.7435302734375,283.3638916015625,297.2561340332031,300.9604797363281,293.1499938964844,293.1499938964844,279.45001220703125,33251.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699511885643005,1.0,0.0,0.0,3.835004806518554,3.83503007888794,9.813526276047924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.9853515625,0.0,1727.291015625,1895.4371337890625,0.0,3122.352783203125,0.944958746433258,1.0,0.0,3.0,1.0,0.0
17835420,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9960347414016724,0.5041729807853699,0.4536263942718506,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9333314895629884,0.4127704799175262,0.3914583325386047,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.916662871837616,0.3933520317077636,0.2760119140148163,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8759888410568237,0.3451728522777557,0.3282553553581238,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.759514570236206,0.2223822772502899,1.0092436075210571,284.8903503417969,284.95001220703125,298.9207458496094,294.2944641113281,297.8877258300781,297.2817077636719,284.892578125,1.0,0.536888837814331,0.489548772573471,0.489548772573471,1.0,1.0,-2.951689004898072,1.0888309478759766,1.8628580570220947,0.220703899860382,0.8901380896568298,0.8901380896568298,0.0,110.28655242919922,85.0,58890.8828125,0.0,2018.5045166015625,1.0,279.4569091796875,283.21795654296875,297.3163146972656,301.14276123046875,293.1499938964844,293.1499938964844,279.75,38677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783125877380371,1.0,0.0,0.0,3.7397422790527344,3.739767551422119,9.332040349363524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7060546875,0.0,1655.8441162109375,1895.4371337890625,0.0,3200.764892578125,0.9272887706756592,1.0,0.0,3.0,1.0,0.0
17835480,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9960347414016724,0.5041729807853699,0.4536263942718506,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9333314895629884,0.4127704799175262,0.3914583325386047,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.916662871837616,0.3933520317077636,0.2760119140148163,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8759888410568237,0.3451728522777557,0.3282553553581238,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.759514570236206,0.2223822772502899,1.0092436075210571,284.8903503417969,284.95001220703125,298.9207458496094,294.2944641113281,297.8877258300781,297.2817077636719,284.892578125,1.0,0.536888837814331,0.489548772573471,0.489548772573471,1.0,1.0,-2.951689004898072,1.0888309478759766,1.8628580570220947,0.220703899860382,0.8901380896568298,0.8901380896568298,0.0,110.28655242919922,85.0,58890.8828125,0.0,2018.5045166015625,1.0,279.4569091796875,283.21795654296875,297.3163146972656,301.14276123046875,293.1499938964844,293.1499938964844,279.75,38677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783125877380371,1.0,0.0,0.0,3.7397422790527344,3.739767551422119,9.332040349363524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7060546875,0.0,1655.8441162109375,1895.4371337890625,0.0,3200.764892578125,0.9272887706756592,1.0,0.0,3.0,1.0,0.0
17835540,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5091644525527954,0.4302696883678436,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9599643349647522,0.4159210324287414,0.3938935995101928,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9422152638435364,0.3945871293544769,0.2764594852924347,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.897943913936615,0.3467311263084411,0.3292250037193298,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7775000333786011,0.2229567170143127,1.0097110271453855,284.9995422363281,284.95001220703125,298.93682861328125,294.3097839355469,297.9012756347656,297.2964172363281,284.9978332519531,1.0,0.5287588238716125,0.4882657825946808,0.4882657825946808,1.0,1.0,-2.933081865310669,1.0786947011947632,1.8543872833251955,0.2148424983024597,0.9862098097801208,0.9862098097801208,0.0,101.46015167236328,88.0,57831.359375,0.0,1940.469970703125,1.0,279.743408203125,283.34478759765625,297.2835998535156,300.9848022460937,293.1499938964844,293.1499938964844,279.45001220703125,33768.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694605827331543,1.0,0.0,0.0,3.8385937213897705,3.8386192321777344,9.831902616497246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4072265625,0.0,1735.7247314453125,1895.4371337890625,0.0,3117.750244140625,0.9459683895111084,1.0,0.0,3.0,1.0,0.0
17835600,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5091644525527954,0.4302696883678436,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9599643349647522,0.4159210324287414,0.3938935995101928,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9422152638435364,0.3945871293544769,0.2764594852924347,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.897943913936615,0.3467311263084411,0.3292250037193298,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7775000333786011,0.2229567170143127,1.0097110271453855,284.9995422363281,284.95001220703125,298.93682861328125,294.3097839355469,297.9012756347656,297.2964172363281,284.9978332519531,1.0,0.5287588238716125,0.4882657825946808,0.4882657825946808,1.0,1.0,-2.933081865310669,1.0786947011947632,1.8543872833251955,0.2148424983024597,0.9862098097801208,0.9862098097801208,0.0,101.46015167236328,88.0,57831.359375,0.0,1940.469970703125,1.0,279.743408203125,283.34478759765625,297.2835998535156,300.9848022460937,293.1499938964844,293.1499938964844,279.45001220703125,33768.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694605827331543,1.0,0.0,0.0,3.8385937213897705,3.8386192321777344,9.831902616497246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4072265625,0.0,1735.7247314453125,1895.4371337890625,0.0,3117.750244140625,0.9459683895111084,1.0,0.0,3.0,1.0,0.0
17835660,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.5166256427764893,0.4159910380840301,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.97273850440979,0.4182862043380737,0.3962005972862243,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9545039534568788,0.3949374258518219,0.276789128780365,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9095242023468018,0.3476289510726928,0.3301270604133606,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7867298722267151,0.223159521818161,1.010535717010498,284.87945556640625,284.95001220703125,298.9525451660156,294.3259582519531,297.92138671875,297.32159423828125,284.88214111328125,1.0,0.5242310762405396,0.4872268140316009,0.4872268140316009,1.0,1.0,-2.916908502578736,1.0698871612548828,1.8470213413238523,0.2114319056272506,0.8698654770851135,0.8698654770851135,0.0,97.39353942871094,108.0,58103.32421875,0.0,1896.5950927734373,1.0,279.4569702148437,283.2154235839844,297.3365478515625,301.120849609375,293.1499938964844,293.1499938964844,279.75,39809.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754969835281372,1.0,0.0,0.0,3.691685914993286,3.691711187362671,9.093745916288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.716796875,0.0,1608.8692626953125,1895.4371337890625,0.0,3174.366943359375,0.9176024794578552,1.0,0.0,3.0,1.0,0.0
17835720,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.5166256427764893,0.4159910380840301,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.97273850440979,0.4182862043380737,0.3962005972862243,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9545039534568788,0.3949374258518219,0.276789128780365,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9095242023468018,0.3476289510726928,0.3301270604133606,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7867298722267151,0.223159521818161,1.010535717010498,284.87945556640625,284.95001220703125,298.9525451660156,294.3259582519531,297.92138671875,297.32159423828125,284.88214111328125,1.0,0.5242310762405396,0.4872268140316009,0.4872268140316009,1.0,1.0,-2.916908502578736,1.0698871612548828,1.8470213413238523,0.2114319056272506,0.8698654770851135,0.8698654770851135,0.0,97.39353942871094,108.0,58103.32421875,0.0,1896.5950927734373,1.0,279.4569702148437,283.2154235839844,297.3365478515625,301.120849609375,293.1499938964844,293.1499938964844,279.75,39809.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754969835281372,1.0,0.0,0.0,3.691685914993286,3.691711187362671,9.093745916288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.716796875,0.0,1608.8692626953125,1895.4371337890625,0.0,3174.366943359375,0.9176024794578552,1.0,0.0,3.0,1.0,0.0
17835780,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.5228719711303711,0.4224613010883331,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9701631665229796,0.4215467572212219,0.3990577459335327,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.95008784532547,0.396272599697113,0.2775407433509826,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9058117866516112,0.3492699265480041,0.3315016329288482,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7833161354064941,0.223888486623764,1.013297200202942,285.0242919921875,284.95001220703125,298.9678955078125,294.34283447265625,297.9412841796875,297.3454284667969,285.0237731933594,1.0,0.5286111235618591,0.4861878752708435,0.4861878752708435,1.0,1.0,-2.933947324752808,1.074808120727539,1.8591392040252688,0.2107938528060913,0.9904356002807616,0.9904356002807616,0.0,99.51727294921876,128.0,57654.17578125,0.0,1935.041259765625,1.0,279.74346923828125,283.36639404296875,297.3111572265625,300.982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651755452156067,1.0,0.0,0.0,3.804285764694214,3.80431079864502,9.656939710112056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.71875,0.0,1690.3876953125,1895.4371337890625,0.0,3077.552490234375,0.9380088448524476,1.0,0.0,3.0,1.0,0.0
17835840,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.5228719711303711,0.4224613010883331,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9701631665229796,0.4215467572212219,0.3990577459335327,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.95008784532547,0.396272599697113,0.2775407433509826,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9058117866516112,0.3492699265480041,0.3315016329288482,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7833161354064941,0.223888486623764,1.013297200202942,285.0242919921875,284.95001220703125,298.9678955078125,294.34283447265625,297.9412841796875,297.3454284667969,285.0237731933594,1.0,0.5286111235618591,0.4861878752708435,0.4861878752708435,1.0,1.0,-2.933947324752808,1.074808120727539,1.8591392040252688,0.2107938528060913,0.9904356002807616,0.9904356002807616,0.0,99.51727294921876,128.0,57654.17578125,0.0,1935.041259765625,1.0,279.74346923828125,283.36639404296875,297.3111572265625,300.982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651755452156067,1.0,0.0,0.0,3.804285764694214,3.80431079864502,9.656939710112056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.71875,0.0,1690.3876953125,1895.4371337890625,0.0,3077.552490234375,0.9380088448524476,1.0,0.0,3.0,1.0,0.0
17835900,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.5234485268592834,0.4325045943260193,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9638809561729432,0.4229129254817962,0.4006428718566894,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.942404329776764,0.3966506421566009,0.2780423164367676,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8992558717727661,0.349880576133728,0.3323440253734588,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7776060104370117,0.2241224646568298,1.0153628587722778,284.8941650390625,284.95001220703125,298.9754943847656,294.3515319824219,297.9403076171875,297.3399963378906,284.8898010253906,1.0,0.5332277417182922,0.4856683909893036,0.4856683909893036,1.0,1.0,-2.952009439468384,1.0811479091644287,1.870861530303955,0.2116789072751999,0.9083675742149352,0.9083675742149352,0.0,102.63253784179688,128.0,58945.58203125,0.0,1980.573486328125,1.0,279.4940795898437,283.2115783691406,297.3823547363281,301.2357788085937,293.1499938964844,293.1499938964844,279.45001220703125,36301.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716073632240295,1.0,0.0,0.0,3.798513412475586,3.79853892326355,9.6276573913201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.662109375,0.0,1707.107666015625,1895.4371337890625,0.0,3137.887939453125,0.9370941519737244,1.0,0.0,3.0,1.0,0.0
17835960,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5221583843231201,0.4468665719032287,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9539557099342346,0.4240758717060089,0.4019243717193603,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9309390783309937,0.3968055248260498,0.2782919704914093,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8897682428359985,0.3503123223781585,0.3329367339611053,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7693893313407898,0.2241947203874588,1.0166144371032717,284.9145202636719,284.95001220703125,298.9830017089844,294.3603820800781,297.9315795898437,297.3222961425781,284.91778564453125,1.0,0.5390472412109375,0.4850250780582428,0.4850250780582428,1.0,1.0,-2.973317146301269,1.0885519981384275,1.884765267372132,0.2127200812101364,0.9045478105545044,0.9045478105545044,0.0,107.0564956665039,146.0,59121.73828125,0.0,2038.758544921875,1.0,279.4565734863281,283.2319641113281,297.3868408203125,301.2115173339844,293.1499938964844,293.1499938964844,279.1499938964844,37655.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87433260679245,1.0,0.0,0.0,3.739834308624268,3.739859342575073,9.33249964418792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.2119140625,0.0,1648.1204833984375,1895.4371337890625,0.0,3163.447998046875,0.926845371723175,1.0,0.0,3.0,1.0,0.0
17836020,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9891478419303894,0.5165408253669739,0.4664287567138672,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9252173900604248,0.4261288344860077,0.404312402009964,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9018081426620485,0.3970280289649963,0.2787790596485138,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8651133179664612,0.3510187864303589,0.3340653777122497,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7484440207481384,0.2241416275501251,1.0187605619430542,284.8975524902344,284.95001220703125,298.9967041015625,294.3769836425781,297.9071044921875,297.2767333984375,284.8988342285156,1.0,0.5508691668510437,0.4838413894176483,0.4838413894176483,1.0,1.0,-3.0047414302825928,1.098883867263794,1.9058575630187988,0.2139699012041092,0.8463558554649353,0.8463558554649353,0.0,119.23992156982422,146.0,59994.55078125,0.0,2154.633056640625,1.0,279.1610412597656,283.18603515625,297.4040222167969,301.3085327148437,293.1499938964844,293.1499938964844,279.1499938964844,40100.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816232681274414,1.0,0.0,0.0,3.56190037727356,3.561924457550049,8.465582936878491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.58984375,0.0,1467.2845458984375,1895.4371337890625,0.0,3231.79150390625,0.8897765874862671,1.0,0.0,3.0,1.0,0.0
17836080,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.987119197845459,0.5161410570144653,0.4660182893276214,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9230101108551024,0.4263322949409485,0.4045197963714599,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8997980356216431,0.3970764279365539,0.2788228392601013,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8632863163948059,0.351100742816925,0.3341614603996277,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.746894121170044,0.2241456061601638,1.01889967918396,284.900146484375,284.95001220703125,298.9978942871094,294.3784484863281,297.9060363769531,297.2743530273437,284.9019775390625,1.0,0.5519590973854065,0.4837384819984436,0.4837384819984436,1.0,1.0,-3.008070468902588,1.100012183189392,1.908058404922485,0.2142522782087326,0.8453794717788696,0.8453794717788696,0.0,120.29670715332033,164.0,60027.5546875,0.0,2163.553466796875,1.0,279.1582946777344,283.18829345703125,297.4010314941406,301.3009948730469,293.1499938964844,293.1499938964844,279.45001220703125,39737.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815740942955017,1.0,0.0,0.0,3.55770206451416,3.557725667953491,8.445637149634422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.857421875,0.0,1460.1436767578125,1895.4371337890625,0.0,3231.330810546875,0.8881657719612122,1.0,0.0,3.0,1.0,0.0
17836140,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9504480361938475,0.5150651335716248,0.46448615193367,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8887255787849426,0.4293180406093597,0.407886803150177,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8669422268867493,0.3982014060020447,0.2799994051456451,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8339134454727173,0.3524998128414154,0.3360575437545776,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7219245433807373,0.2244191616773605,1.0230894088745115,285.0131530761719,284.95001220703125,299.0126037597656,294.3969421386719,297.90362548828125,297.2640991210937,285.0124206542969,1.0,0.5640770792961121,0.482451856136322,0.482451856136322,1.0,1.0,-3.015273094177246,1.1001862287521362,1.9150868654251096,0.2128603756427765,0.9481049180030824,0.9481049180030824,0.0,138.72085571289062,182.0,59597.4765625,0.0,2273.67724609375,1.0,279.4418029785156,283.31329345703125,297.3755798339844,301.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,33287.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734434247016907,1.0,0.0,0.0,3.680133819580078,3.680157661437988,9.03692125575617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.8037109375,0.0,1546.493408203125,1895.4371337890625,0.0,3155.10888671875,0.9101352691650392,1.0,0.0,3.0,1.0,0.0
17836200,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9504480361938475,0.5150651335716248,0.46448615193367,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8887255787849426,0.4293180406093597,0.407886803150177,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8669422268867493,0.3982014060020447,0.2799994051456451,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8339134454727173,0.3524998128414154,0.3360575437545776,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7219245433807373,0.2244191616773605,1.0230894088745115,285.0131530761719,284.95001220703125,299.0126037597656,294.3969421386719,297.90362548828125,297.2640991210937,285.0124206542969,1.0,0.5640770792961121,0.482451856136322,0.482451856136322,1.0,1.0,-3.015273094177246,1.1001862287521362,1.9150868654251096,0.2128603756427765,0.9481049180030824,0.9481049180030824,0.0,138.72085571289062,182.0,59597.4765625,0.0,2273.67724609375,1.0,279.4418029785156,283.31329345703125,297.3755798339844,301.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,33287.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734434247016907,1.0,0.0,0.0,3.680133819580078,3.680157661437988,9.03692125575617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.8037109375,0.0,1546.493408203125,1895.4371337890625,0.0,3155.10888671875,0.9101352691650392,1.0,0.0,3.0,1.0,0.0
17836260,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9177177548408508,0.5140894651412964,0.464453250169754,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8638138175010681,0.4314516484737396,0.4108308255672455,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8424133062362671,0.3983991146087646,0.2808501720428467,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8115357160568237,0.3531917035579681,0.3376189768314361,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7008786797523499,0.2242663502693176,1.0263960361480713,284.91192626953125,284.95001220703125,299.0272216796875,294.4158020019531,297.8994140625,297.2521667480469,284.9138488769531,1.0,0.5763360857963562,0.4806617498397827,0.4806617498397827,1.0,1.0,-3.025651693344116,1.10059916973114,1.9250526428222656,0.2105971276760101,0.862501859664917,0.862501859664917,0.0,156.98924255371094,185.0,60430.06640625,0.0,2386.647705078125,1.0,279.1574401855469,283.1942749023437,297.4375,301.3594970703125,293.1499938964844,293.1499938964844,279.45001220703125,38408.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815847635269165,1.0,0.0,0.0,3.576573610305786,3.5765974521636963,8.53547362567042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.240234375,0.0,1470.6597900390625,1895.4371337890625,0.0,3231.4306640625,0.8911596536636353,1.0,0.0,3.0,1.0,0.0
17836320,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9177177548408508,0.5140894651412964,0.464453250169754,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8638138175010681,0.4314516484737396,0.4108308255672455,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8424133062362671,0.3983991146087646,0.2808501720428467,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8115357160568237,0.3531917035579681,0.3376189768314361,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7008786797523499,0.2242663502693176,1.0263960361480713,284.91192626953125,284.95001220703125,299.0272216796875,294.4158020019531,297.8994140625,297.2521667480469,284.9138488769531,1.0,0.5763360857963562,0.4806617498397827,0.4806617498397827,1.0,1.0,-3.025651693344116,1.10059916973114,1.9250526428222656,0.2105971276760101,0.862501859664917,0.862501859664917,0.0,156.98924255371094,185.0,60430.06640625,0.0,2386.647705078125,1.0,279.1574401855469,283.1942749023437,297.4375,301.3594970703125,293.1499938964844,293.1499938964844,279.45001220703125,38408.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815847635269165,1.0,0.0,0.0,3.576573610305786,3.5765974521636963,8.53547362567042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.240234375,0.0,1470.6597900390625,1895.4371337890625,0.0,3231.4306640625,0.8911596536636353,1.0,0.0,3.0,1.0,0.0
17836380,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9015726447105408,0.5147239565849304,0.465052992105484,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8517629504203796,0.4342449009418487,0.4136968553066253,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8301138877868652,0.3993165791034698,0.2816495299339294,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7991235256195068,0.3544105291366577,0.3390384614467621,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.689141571521759,0.2244539558887481,1.0287739038467407,285.01690673828125,284.95001220703125,299.041748046875,294.43487548828125,297.9021911621094,297.2513122558594,285.0150756835937,1.0,0.5840686559677124,0.4788716733455658,0.4788716733455658,1.0,1.0,-3.035337448120117,1.10065495967865,1.9346824884414675,0.2081204056739807,0.9646846055984496,0.9646846055984496,0.0,168.56991577148438,188.0,60046.6328125,0.0,2464.46142578125,1.0,279.4427795410156,283.3089599609375,297.4154968261719,301.24298095703125,293.1499938964844,293.1499938964844,279.1499938964844,32834.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741174340248108,1.0,0.0,0.0,3.714362859725952,3.7143869400024414,9.205808169099328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4169921875,0.0,1581.8587646484375,1895.4371337890625,0.0,3161.429931640625,0.9172793030738832,1.0,0.0,3.0,1.0,0.0
17836440,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9015726447105408,0.5147239565849304,0.465052992105484,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8517629504203796,0.4342449009418487,0.4136968553066253,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8301138877868652,0.3993165791034698,0.2816495299339294,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7991235256195068,0.3544105291366577,0.3390384614467621,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.689141571521759,0.2244539558887481,1.0287739038467407,285.01690673828125,284.95001220703125,299.041748046875,294.43487548828125,297.9021911621094,297.2513122558594,285.0150756835937,1.0,0.5840686559677124,0.4788716733455658,0.4788716733455658,1.0,1.0,-3.035337448120117,1.10065495967865,1.9346824884414675,0.2081204056739807,0.9646846055984496,0.9646846055984496,0.0,168.56991577148438,188.0,60046.6328125,0.0,2464.46142578125,1.0,279.4427795410156,283.3089599609375,297.4154968261719,301.24298095703125,293.1499938964844,293.1499938964844,279.1499938964844,32834.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741174340248108,1.0,0.0,0.0,3.714362859725952,3.7143869400024414,9.205808169099328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4169921875,0.0,1581.8587646484375,1895.4371337890625,0.0,3161.429931640625,0.9172793030738832,1.0,0.0,3.0,1.0,0.0
17836500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8965222239494324,0.51447993516922,0.4653418660163879,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8480333685874939,0.4353226125240326,0.4150812029838562,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8260872960090637,0.3994338512420654,0.2820195853710174,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7950217723846436,0.3547642827033996,0.3397075235843658,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6852360963821411,0.2243992835283279,1.0298224687576294,284.87994384765625,284.95001220703125,299.04901123046875,294.4444580078125,297.9013977050781,297.2476501464844,284.8760070800781,1.0,0.5870614051818848,0.4779766201972961,0.4779766201972961,1.0,1.0,-3.0398640632629395,1.100530982017517,1.9393330812454224,0.206911489367485,0.8738759756088257,0.8738759756088257,0.0,172.82508850097656,188.0,61048.40234375,0.0,2494.987060546875,1.0,279.1961975097656,283.1539306640625,297.4792175292969,301.4803161621094,293.1499938964844,293.1499938964844,279.1499938964844,36905.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88054358959198,1.0,0.0,0.0,3.693553924560547,3.6935784816741934,9.102950002670696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.5947265625,0.0,1589.022705078125,1895.4371337890625,0.0,3221.6748046875,0.913533329963684,1.0,0.0,3.0,1.0,0.0
17836560,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8915828466415405,0.5140041708946228,0.4650719165802002,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8445167541503906,0.4362456500530243,0.4161176979541778,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8221902847290039,0.399375170469284,0.2821080386638641,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7910981774330139,0.3549735248088836,0.3400790691375732,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6814872622489929,0.2242365628480911,1.0299201011657717,284.9029235839844,284.95001220703125,299.0563049316406,294.4540710449219,297.8997802734375,297.2423400878906,284.9051208496094,1.0,0.5894936919212341,0.4772807359695434,0.4772807359695434,1.0,1.0,-3.041458368301392,1.099622130393982,1.9418363571166992,0.2057465016841888,0.8679907321929932,0.8679907321929932,0.0,176.7530059814453,176.0,60838.71875,0.0,2518.36767578125,1.0,279.1573791503906,283.179931640625,297.4767150878906,301.4273376464844,293.1499938964844,293.1499938964844,279.45001220703125,38479.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824841976165771,1.0,0.0,0.0,3.612950325012207,3.612974405288696,8.709981784704723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7890625,0.0,1510.7003173828125,1895.4371337890625,0.0,3239.85693359375,0.8991542458534241,1.0,0.0,3.0,1.0,0.0
17836620,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.892949104309082,0.5146927833557129,0.4652729332447052,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8471149802207947,0.4390270709991455,0.4184548556804657,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8235939741134644,0.4002813696861267,0.282515674829483,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7929006814956665,0.3561722040176391,0.3409651219844818,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6824716925621033,0.2244387418031692,1.0299502611160278,285.0120544433594,284.95001220703125,299.0708923339844,294.4732971191406,297.9040222167969,297.2432861328125,285.01025390625,1.0,0.58918696641922,0.4758890271186828,0.4758890271186828,1.0,1.0,-3.046096086502075,1.098433494567871,1.9476627111434937,0.203535184264183,0.9688012599945068,0.9688012599945068,0.0,175.90606689453125,164.0,60330.7265625,0.0,2522.744140625,1.0,279.4430236816406,283.3002014160156,297.45269775390625,301.3006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33061.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747509121894836,1.0,0.0,0.0,3.740494966506958,3.7405195236206055,9.335798267784412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9970703125,0.0,1613.667236328125,1895.4371337890625,0.0,3167.37060546875,0.9233293533325196,1.0,0.0,3.0,1.0,0.0
17836680,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.892949104309082,0.5146927833557129,0.4652729332447052,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8471149802207947,0.4390270709991455,0.4184548556804657,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8235939741134644,0.4002813696861267,0.282515674829483,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7929006814956665,0.3561722040176391,0.3409651219844818,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6824716925621033,0.2244387418031692,1.0299502611160278,285.0120544433594,284.95001220703125,299.0708923339844,294.4732971191406,297.9040222167969,297.2432861328125,285.01025390625,1.0,0.58918696641922,0.4758890271186828,0.4758890271186828,1.0,1.0,-3.046096086502075,1.098433494567871,1.9476627111434937,0.203535184264183,0.9688012599945068,0.9688012599945068,0.0,175.90606689453125,164.0,60330.7265625,0.0,2522.744140625,1.0,279.4430236816406,283.3002014160156,297.45269775390625,301.3006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33061.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747509121894836,1.0,0.0,0.0,3.740494966506958,3.7405195236206055,9.335798267784412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9970703125,0.0,1613.667236328125,1895.4371337890625,0.0,3167.37060546875,0.9233293533325196,1.0,0.0,3.0,1.0,0.0
17836740,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8996331095695496,0.5140100121498108,0.4648195803165436,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8546051979064941,0.441083163022995,0.4203823506832123,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8295127153396606,0.4004100859165191,0.2826181650161743,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7995336055755615,0.3567893505096435,0.3415091335773468,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6877567768096924,0.2243122607469558,1.0288984775543213,284.8983154296875,284.95001220703125,299.0855712890625,294.4924621582031,297.9032897949219,297.2367553710937,284.9004821777344,1.0,0.5859737396240234,0.4744972884654999,0.4744972884654999,1.0,1.0,-3.0473904609680176,1.0958737134933472,1.9515167474746704,0.2010310143232345,0.8688205480575562,0.8688205480575562,0.0,170.40032958984375,152.0,61026.30078125,0.0,2496.578125,1.0,279.1570129394531,283.1726989746094,297.5126647949219,301.47705078125,293.1499938964844,293.1499938964844,279.45001220703125,38730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826208710670471,1.0,0.0,0.0,3.630149364471436,3.630173683166504,8.793105621407449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9326171875,0.0,1531.51171875,1895.4371337890625,0.0,3241.137451171875,0.9031655788421632,1.0,0.0,3.0,1.0,0.0
17836800,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8996331095695496,0.5140100121498108,0.4648195803165436,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8546051979064941,0.441083163022995,0.4203823506832123,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8295127153396606,0.4004100859165191,0.2826181650161743,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7995336055755615,0.3567893505096435,0.3415091335773468,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6877567768096924,0.2243122607469558,1.0288984775543213,284.8983154296875,284.95001220703125,299.0855712890625,294.4924621582031,297.9032897949219,297.2367553710937,284.9004821777344,1.0,0.5859737396240234,0.4744972884654999,0.4744972884654999,1.0,1.0,-3.0473904609680176,1.0958737134933472,1.9515167474746704,0.2010310143232345,0.8688205480575562,0.8688205480575562,0.0,170.40032958984375,152.0,61026.30078125,0.0,2496.578125,1.0,279.1570129394531,283.1726989746094,297.5126647949219,301.47705078125,293.1499938964844,293.1499938964844,279.45001220703125,38730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826208710670471,1.0,0.0,0.0,3.630149364471436,3.630173683166504,8.793105621407449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9326171875,0.0,1531.51171875,1895.4371337890625,0.0,3241.137451171875,0.9031655788421632,1.0,0.0,3.0,1.0,0.0
