time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9119203686714172,0.5147440433502197,0.4647705554962158,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8668796420097351,0.4439687430858612,0.4225012362003326,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8397060036659241,0.4014290273189544,0.2828723788261413,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8104831576347351,0.3580869734287262,0.3421733975410461,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6969691514968872,0.2246499508619308,1.0280401706695557,285.01031494140625,284.95001220703125,299.1004333496094,294.511474609375,297.9089050292969,297.2396545410156,285.00860595703125,1.0,0.581124484539032,0.4732362926006317,0.4732362926006317,1.0,1.0,-3.0499427318573,1.09409499168396,1.95584774017334,0.1987381279468536,0.9694920182228088,0.9694920182228088,0.0,161.66793823242188,140.0,60452.05859375,0.0,2455.970703125,1.0,279.443115234375,283.2967529296875,297.4886474609375,301.3451843261719,293.1499938964844,293.1499938964844,279.1499938964844,33217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874417245388031,1.0,0.0,0.0,3.751307964324951,3.751332521438599,9.389851811647532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.904296875,0.0,1627.429443359375,1895.4371337890625,0.0,3164.241943359375,0.9258823990821838,1.0,0.0,3.0,1.0,0.0
17836920,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9119203686714172,0.5147440433502197,0.4647705554962158,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8668796420097351,0.4439687430858612,0.4225012362003326,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8397060036659241,0.4014290273189544,0.2828723788261413,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8104831576347351,0.3580869734287262,0.3421733975410461,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6969691514968872,0.2246499508619308,1.0280401706695557,285.01031494140625,284.95001220703125,299.1004333496094,294.511474609375,297.9089050292969,297.2396545410156,285.00860595703125,1.0,0.581124484539032,0.4732362926006317,0.4732362926006317,1.0,1.0,-3.0499427318573,1.09409499168396,1.95584774017334,0.1987381279468536,0.9694920182228088,0.9694920182228088,0.0,161.66793823242188,140.0,60452.05859375,0.0,2455.970703125,1.0,279.443115234375,283.2967529296875,297.4886474609375,301.3451843261719,293.1499938964844,293.1499938964844,279.1499938964844,33217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874417245388031,1.0,0.0,0.0,3.751307964324951,3.751332521438599,9.389851811647532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.904296875,0.0,1627.429443359375,1895.4371337890625,0.0,3164.241943359375,0.9258823990821838,1.0,0.0,3.0,1.0,0.0
17836980,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.927863836288452,0.5140653848648071,0.4641702771186828,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8818395137786865,0.4461036324501037,0.4243422448635101,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8522539138793945,0.4016465246677398,0.2829177975654602,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.82285475730896,0.3587849736213684,0.3426314890384674,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7081553936004639,0.2246466279029846,1.0267668962478638,284.8979187011719,284.95001220703125,299.115478515625,294.5302124023437,297.9095153808594,297.2348937988281,284.90008544921875,1.0,0.5753474235534668,0.4719752669334411,0.4719752669334411,1.0,1.0,-3.0505173206329346,1.0915132761001587,1.9590041637420648,0.1963008046150207,0.8697096109390259,0.8697096109390259,0.0,151.8660430908203,128.0,61128.12109375,0.0,2406.0458984375,1.0,279.1569519042969,283.17059326171875,297.5489807128906,301.52020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820000290870667,1.0,0.0,0.0,3.637998819351196,3.6380231380462646,8.831173090584343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4287109375,0.0,1540.767822265625,1895.4371337890625,0.0,3235.321044921875,0.9049749970436096,1.0,0.0,3.0,1.0,0.0
17837040,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.927863836288452,0.5140653848648071,0.4641702771186828,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8818395137786865,0.4461036324501037,0.4243422448635101,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8522539138793945,0.4016465246677398,0.2829177975654602,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.82285475730896,0.3587849736213684,0.3426314890384674,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7081553936004639,0.2246466279029846,1.0267668962478638,284.8979187011719,284.95001220703125,299.115478515625,294.5302124023437,297.9095153808594,297.2348937988281,284.90008544921875,1.0,0.5753474235534668,0.4719752669334411,0.4719752669334411,1.0,1.0,-3.0505173206329346,1.0915132761001587,1.9590041637420648,0.1963008046150207,0.8697096109390259,0.8697096109390259,0.0,151.8660430908203,128.0,61128.12109375,0.0,2406.0458984375,1.0,279.1569519042969,283.17059326171875,297.5489807128906,301.52020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820000290870667,1.0,0.0,0.0,3.637998819351196,3.6380231380462646,8.831173090584343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4287109375,0.0,1540.767822265625,1895.4371337890625,0.0,3235.321044921875,0.9049749970436096,1.0,0.0,3.0,1.0,0.0
17837100,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9373372197151184,0.5143088698387146,0.4638452231884002,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8906224370002747,0.447499543428421,0.4252330660820007,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8597601056098938,0.4020997583866119,0.2829115986824035,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8298996686935425,0.3593918979167938,0.3428207635879516,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.71443772315979,0.2248055636882782,1.0259482860565186,285.0213928222656,284.95001220703125,299.12310791015625,294.5394287109375,297.9120788574219,297.23590087890625,285.0242004394531,1.0,0.5721856355667114,0.4713447690010071,0.4713447690010071,1.0,1.0,-3.0504279136657715,1.0900763273239136,1.960351586341858,0.1949257850646972,0.9549573659896852,0.9549573659896852,0.0,146.56163024902344,128.0,60351.80859375,0.0,2378.289306640625,1.0,279.4018859863281,283.3081970214844,297.505859375,301.31793212890625,293.1499938964844,293.1499938964844,279.45001220703125,34162.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757839202880859,1.0,0.0,0.0,3.686175584793091,3.686199426651001,9.066617394637432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3388671875,0.0,1559.901611328125,1895.4371337890625,0.0,3177.0576171875,0.9138875007629396,1.0,0.0,3.0,1.0,0.0
17837160,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9487583637237548,0.5147625207901001,0.4640089571475982,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9012218713760376,0.4490474462509155,0.4264269769191742,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8690897226333618,0.4027241170406341,0.2831488847732544,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8384709358215332,0.3601391315460205,0.3432613015174866,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7216928601264954,0.2250793576240539,1.0259226560592651,285.0111389160156,284.95001220703125,299.1307983398437,294.5485534667969,297.91583251953125,297.2386779785156,285.0095520019531,1.0,0.5690475702285767,0.4707447290420532,0.4707447290420532,1.0,1.0,-3.0528409481048584,1.0896966457366943,1.963144302368164,0.1938880383968353,0.9712775349617004,0.9712775349617004,0.0,140.75540161132812,116.0,60540.70703125,0.0,2352.51220703125,1.0,279.4429931640625,283.2959899902344,297.52520751953125,301.3876037597656,293.1499938964844,293.1499938964844,279.1499938964844,33245.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873712956905365,1.0,0.0,0.0,3.757326364517212,3.7573509216308594,9.420004403182248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.041015625,0.0,1634.6717529296875,1895.4371337890625,0.0,3157.636962890625,0.9273602962493896,1.0,0.0,3.0,1.0,0.0
17837220,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9703049063682556,0.5140218734741211,0.4633107185363769,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9250324964523317,0.4512080252170563,0.4282492697238922,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8887861967086792,0.4029734432697296,0.2831837832927704,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8567068576812744,0.3608675897121429,0.3437035679817199,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.736287534236908,0.2251455336809158,1.0247493982315063,284.8977966308594,284.95001220703125,299.1464538574219,294.5664367675781,297.9172058105469,297.2347412109375,284.89996337890625,1.0,0.5624324679374695,0.4695445895195007,0.4695445895195007,1.0,1.0,-3.053363561630249,1.0872149467468262,1.9661487340927124,0.191410943865776,0.87109375,0.87109375,0.0,129.65130615234375,104.0,61220.2734375,0.0,2295.64208984375,1.0,279.1568908691406,283.16864013671875,297.5850830078125,301.5627136230469,293.1499938964844,293.1499938964844,279.45001220703125,38800.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812646865844727,1.0,0.0,0.0,3.645184278488159,3.645208597183228,8.866092571224726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.00390625,0.0,1548.7467041015625,1895.4371337890625,0.0,3228.431640625,0.9065627455711364,1.0,0.0,3.0,1.0,0.0
17837280,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9703049063682556,0.5140218734741211,0.4633107185363769,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9250324964523317,0.4512080252170563,0.4282492697238922,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8887861967086792,0.4029734432697296,0.2831837832927704,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8567068576812744,0.3608675897121429,0.3437035679817199,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.736287534236908,0.2251455336809158,1.0247493982315063,284.8977966308594,284.95001220703125,299.1464538574219,294.5664367675781,297.9172058105469,297.2347412109375,284.89996337890625,1.0,0.5624324679374695,0.4695445895195007,0.4695445895195007,1.0,1.0,-3.053363561630249,1.0872149467468262,1.9661487340927124,0.191410943865776,0.87109375,0.87109375,0.0,129.65130615234375,104.0,61220.2734375,0.0,2295.64208984375,1.0,279.1568908691406,283.16864013671875,297.5850830078125,301.5627136230469,293.1499938964844,293.1499938964844,279.45001220703125,38800.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812646865844727,1.0,0.0,0.0,3.645184278488159,3.645208597183228,8.866092571224726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.00390625,0.0,1548.7467041015625,1895.4371337890625,0.0,3228.431640625,0.9065627455711364,1.0,0.0,3.0,1.0,0.0
17837340,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.993409276008606,0.5146390199661255,0.4630619883537292,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.955868661403656,0.4541670382022857,0.4303253889083862,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9150356650352478,0.404066801071167,0.2834101915359497,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8809689283370972,0.3622374236583709,0.3443257212638855,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7554111480712891,0.2256268113851547,1.024016499519348,285.01104736328125,284.95001220703125,299.1624755859375,294.583740234375,297.92388916015625,297.2387084960937,285.00994873046875,1.0,0.5556287169456482,0.4683444797992706,0.4683444797992706,1.0,1.0,-3.05569076538086,1.085454344749451,1.9702364206314087,0.1889140456914901,0.9728152751922609,0.9728152751922609,0.0,117.81900787353516,107.0,60621.66015625,0.0,2238.216552734375,1.0,279.4424133300781,283.2946472167969,297.56121826171875,301.4294738769531,293.1499938964844,293.1499938964844,279.1499938964844,33329.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730528354644775,1.0,0.0,0.0,3.7624592781066895,3.762483835220337,9.445759587833892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.0361328125,0.0,1641.32275390625,1895.4371337890625,0.0,3151.446044921875,0.928741455078125,1.0,0.0,3.0,1.0,0.0
17837400,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.993409276008606,0.5146390199661255,0.4630619883537292,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.955868661403656,0.4541670382022857,0.4303253889083862,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9150356650352478,0.404066801071167,0.2834101915359497,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8809689283370972,0.3622374236583709,0.3443257212638855,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7554111480712891,0.2256268113851547,1.024016499519348,285.01104736328125,284.95001220703125,299.1624755859375,294.583740234375,297.92388916015625,297.2387084960937,285.00994873046875,1.0,0.5556287169456482,0.4683444797992706,0.4683444797992706,1.0,1.0,-3.05569076538086,1.085454344749451,1.9702364206314087,0.1889140456914901,0.9728152751922609,0.9728152751922609,0.0,117.81900787353516,107.0,60621.66015625,0.0,2238.216552734375,1.0,279.4424133300781,283.2946472167969,297.56121826171875,301.4294738769531,293.1499938964844,293.1499938964844,279.1499938964844,33329.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730528354644775,1.0,0.0,0.0,3.7624592781066895,3.762483835220337,9.445759587833892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.0361328125,0.0,1641.32275390625,1895.4371337890625,0.0,3151.446044921875,0.928741455078125,1.0,0.0,3.0,1.0,0.0
17837460,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.5142137408256531,0.4602011144161224,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9683955311775208,0.4562871754169464,0.4323989450931549,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9270868897438048,0.4042803943157196,0.2836335897445678,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8916040062904358,0.3629325628280639,0.3450250625610351,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7637072205543518,0.2256935983896255,1.0242164134979248,284.8949890136719,284.95001220703125,299.17889404296875,294.6003723144531,297.92559814453125,297.235107421875,284.8966064453125,1.0,0.5528727769851685,0.4671475887298584,0.4671475887298584,1.0,1.0,-3.052454948425293,1.081470966339111,1.9709841012954712,0.1859510987997055,0.8707278370857239,0.8707278370857239,0.0,113.42171478271484,110.0,61252.2265625,0.0,2212.1474609375,1.0,279.1568298339844,283.16424560546875,297.6191101074219,301.60223388671875,293.1499938964844,293.1499938964844,279.45001220703125,38875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805991411209106,1.0,0.0,0.0,3.6514620780944815,3.65148663520813,8.89665841441456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.314453125,0.0,1556.318115234375,1895.4371337890625,0.0,3222.1953125,0.9079413414001464,1.0,0.0,3.0,1.0,0.0
17837520,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.5142137408256531,0.4602011144161224,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9683955311775208,0.4562871754169464,0.4323989450931549,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9270868897438048,0.4042803943157196,0.2836335897445678,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8916040062904358,0.3629325628280639,0.3450250625610351,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7637072205543518,0.2256935983896255,1.0242164134979248,284.8949890136719,284.95001220703125,299.17889404296875,294.6003723144531,297.92559814453125,297.235107421875,284.8966064453125,1.0,0.5528727769851685,0.4671475887298584,0.4671475887298584,1.0,1.0,-3.052454948425293,1.081470966339111,1.9709841012954712,0.1859510987997055,0.8707278370857239,0.8707278370857239,0.0,113.42171478271484,110.0,61252.2265625,0.0,2212.1474609375,1.0,279.1568298339844,283.16424560546875,297.6191101074219,301.60223388671875,293.1499938964844,293.1499938964844,279.45001220703125,38875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805991411209106,1.0,0.0,0.0,3.6514620780944815,3.65148663520813,8.89665841441456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.314453125,0.0,1556.318115234375,1895.4371337890625,0.0,3222.1953125,0.9079413414001464,1.0,0.0,3.0,1.0,0.0
17837580,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.5161988735198975,0.4538159668445587,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9745584726333618,0.4591527283191681,0.4347943663597107,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9328218698501588,0.4052720367908478,0.2840924561023712,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8968126177787781,0.3642108738422394,0.3459701836109161,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7675746083259583,0.2261190712451934,1.0251743793487549,285.0077209472656,284.95001220703125,299.1958312988281,294.6162109375,297.9325561523437,297.2391357421875,285.0065612792969,1.0,0.5521499514579773,0.4659507274627685,0.4659507274627685,1.0,1.0,-3.054138660430908,1.0794446468353271,1.9746941328048704,0.1832910478115081,0.9704928994178772,0.9704928994178772,0.0,111.70857238769533,113.0,60583.0625,0.0,2203.617919921875,1.0,279.44244384765625,283.2905578613281,297.5928039550781,301.4613037109375,293.1499938964844,293.1499938964844,279.1499938964844,33453.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722034692764282,1.0,0.0,0.0,3.764203548431397,3.764228343963623,9.454520295548718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.337890625,0.0,1644.3294677734375,1895.4371337890625,0.0,3143.479248046875,0.9291386008262634,1.0,0.0,3.0,1.0,0.0
17837640,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.5161988735198975,0.4538159668445587,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9745584726333618,0.4591527283191681,0.4347943663597107,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9328218698501588,0.4052720367908478,0.2840924561023712,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8968126177787781,0.3642108738422394,0.3459701836109161,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7675746083259583,0.2261190712451934,1.0251743793487549,285.0077209472656,284.95001220703125,299.1958312988281,294.6162109375,297.9325561523437,297.2391357421875,285.0065612792969,1.0,0.5521499514579773,0.4659507274627685,0.4659507274627685,1.0,1.0,-3.054138660430908,1.0794446468353271,1.9746941328048704,0.1832910478115081,0.9704928994178772,0.9704928994178772,0.0,111.70857238769533,113.0,60583.0625,0.0,2203.617919921875,1.0,279.44244384765625,283.2905578613281,297.5928039550781,301.4613037109375,293.1499938964844,293.1499938964844,279.1499938964844,33453.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722034692764282,1.0,0.0,0.0,3.764203548431397,3.764228343963623,9.454520295548718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.337890625,0.0,1644.3294677734375,1895.4371337890625,0.0,3143.479248046875,0.9291386008262634,1.0,0.0,3.0,1.0,0.0
17837700,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.5167899131774902,0.4528270661830902,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9760807752609252,0.4602475166320801,0.4360302984714508,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9339495897293092,0.4054212570190429,0.2843574285507202,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8979484438896179,0.3645874559879303,0.3464901447296142,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7683237195014954,0.2261809557676315,1.025925636291504,284.8716735839844,284.95001220703125,299.2044677734375,294.6238098144531,297.9341735839844,297.2382507324219,284.8680114746094,1.0,0.5523638725280762,0.4653522670269012,0.4653522670269012,1.0,1.0,-3.056281566619873,1.078937530517578,1.9773439168930047,0.1821299344301223,0.8774349093437195,0.8774349093437195,0.0,111.51251220703124,113.0,61510.30859375,0.0,2206.4365234375,1.0,279.1950378417969,283.1363525390625,297.6532287597656,301.689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37408.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780220150947571,1.0,0.0,0.0,3.736406326293945,3.736431360244751,9.315399438492022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.1220703125,0.0,1642.229248046875,1895.4371337890625,0.0,3198.040771484375,0.9234705567359924,1.0,0.0,3.0,1.0,0.0
17837760,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.5168647170066833,0.453487366437912,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9762639999389648,0.461184948682785,0.436931848526001,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9334248900413512,0.4053956270217895,0.2843597829341888,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8977177143096924,0.3648197054862976,0.3467360138893127,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7679293155670166,0.2261322438716888,1.025847315788269,284.89862060546875,284.95001220703125,299.2132873535156,294.63116455078125,297.9345703125,297.23516845703125,284.901123046875,1.0,0.5528272390365601,0.4647928476333618,0.4647928476333618,1.0,1.0,-3.058361768722534,1.0784846544265747,1.979877233505249,0.1810393035411834,0.8720893263816833,0.8720893263816833,0.0,111.757568359375,116.0,61259.19140625,0.0,2211.4482421875,1.0,279.15704345703125,283.1661376953125,297.6487121582031,301.62939453125,293.1499938964844,293.1499938964844,279.45001220703125,38844.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794510960578918,1.0,0.0,0.0,3.649658679962158,3.6496832370758057,8.887871558727056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2607421875,0.0,1554.06689453125,1895.4371337890625,0.0,3211.4365234375,0.9076339602470398,1.0,0.0,3.0,1.0,0.0
17837820,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5176785588264465,0.4553584158420563,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9767040014266968,0.4640194773674011,0.4393776059150696,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9325645565986632,0.4063560366630554,0.2848556041717529,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.897327721118927,0.3660593330860138,0.3477266430854797,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7671816945075989,0.2265243381261825,1.0270849466323853,285.0166015625,284.95001220703125,299.2313232421875,294.6451416015625,297.9413757324219,297.2380065917969,285.0150451660156,1.0,0.5545217394828796,0.4636739492416382,0.4636739492416382,1.0,1.0,-3.066816568374634,1.0792734622955322,1.9875432252883911,0.1792675852775573,0.9792267680168152,0.9792267680168152,0.0,112.53898620605467,119.0,60758.65625,0.0,2230.74658203125,1.0,279.4432678222656,283.2938537597656,297.6230773925781,301.4996032714844,293.1499938964844,293.1499938964844,279.1499938964844,33145.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714110851287842,1.0,0.0,0.0,3.7732746601104736,3.7732994556427,9.500142823526404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.3330078125,0.0,1652.615478515625,1895.4371337890625,0.0,3136.047119140625,0.9308198690414428,1.0,0.0,3.0,1.0,0.0
17837880,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5176785588264465,0.4553584158420563,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9767040014266968,0.4640194773674011,0.4393776059150696,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9325645565986632,0.4063560366630554,0.2848556041717529,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.897327721118927,0.3660593330860138,0.3477266430854797,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7671816945075989,0.2265243381261825,1.0270849466323853,285.0166015625,284.95001220703125,299.2313232421875,294.6451416015625,297.9413757324219,297.2380065917969,285.0150451660156,1.0,0.5545217394828796,0.4636739492416382,0.4636739492416382,1.0,1.0,-3.066816568374634,1.0792734622955322,1.9875432252883911,0.1792675852775573,0.9792267680168152,0.9792267680168152,0.0,112.53898620605467,119.0,60758.65625,0.0,2230.74658203125,1.0,279.4432678222656,283.2938537597656,297.6230773925781,301.4996032714844,293.1499938964844,293.1499938964844,279.1499938964844,33145.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714110851287842,1.0,0.0,0.0,3.7732746601104736,3.7732994556427,9.500142823526404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.3330078125,0.0,1652.615478515625,1895.4371337890625,0.0,3136.047119140625,0.9308198690414428,1.0,0.0,3.0,1.0,0.0
17837940,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5161492824554443,0.4600127935409546,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9751100540161132,0.4659916162490845,0.4415307939052582,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9292446374893188,0.4064325094223022,0.2851417660713196,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8948897123336792,0.3666161894798279,0.3485103249549866,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7647705674171448,0.2264862805604934,1.027834177017212,284.9020080566406,284.95001220703125,299.25,294.65802001953125,297.9425964355469,297.2319030761719,284.9043884277344,1.0,0.5569370985031128,0.4625550508499145,0.4625550508499145,1.0,1.0,-3.077185869216919,1.080784797668457,1.996401071548462,0.1777660548686981,0.8816495537757874,0.8816495537757874,0.0,114.14934539794922,122.0,61658.12109375,0.0,2257.96142578125,1.0,279.15673828125,283.1620788574219,297.68017578125,301.6835632324219,293.1499938964844,293.1499938964844,279.45001220703125,38408.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796519041061401,1.0,0.0,0.0,3.6770429611206055,3.677067756652832,9.021748041959654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.166015625,0.0,1581.6201171875,1895.4371337890625,0.0,3213.318115234375,0.9133588671684264,1.0,0.0,3.0,1.0,0.0
17838000,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5161492824554443,0.4600127935409546,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9751100540161132,0.4659916162490845,0.4415307939052582,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9292446374893188,0.4064325094223022,0.2851417660713196,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8948897123336792,0.3666161894798279,0.3485103249549866,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7647705674171448,0.2264862805604934,1.027834177017212,284.9020080566406,284.95001220703125,299.25,294.65802001953125,297.9425964355469,297.2319030761719,284.9043884277344,1.0,0.5569370985031128,0.4625550508499145,0.4625550508499145,1.0,1.0,-3.077185869216919,1.080784797668457,1.996401071548462,0.1777660548686981,0.8816495537757874,0.8816495537757874,0.0,114.14934539794922,122.0,61658.12109375,0.0,2257.96142578125,1.0,279.15673828125,283.1620788574219,297.68017578125,301.6835632324219,293.1499938964844,293.1499938964844,279.45001220703125,38408.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796519041061401,1.0,0.0,0.0,3.6770429611206055,3.677067756652832,9.021748041959654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.166015625,0.0,1581.6201171875,1895.4371337890625,0.0,3213.318115234375,0.9133588671684264,1.0,0.0,3.0,1.0,0.0
17838060,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9982717633247375,0.514750599861145,0.4634888172149658,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9722286462783812,0.4687538743019104,0.4439594149589538,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9244974851608276,0.4073327779769897,0.2856334149837494,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8911937475204468,0.3677903711795807,0.3494921326637268,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7612978219985962,0.226799726486206,1.0289965867996216,285.0225524902344,284.95001220703125,299.26904296875,294.6702880859375,297.9487609863281,297.233642578125,285.0208435058594,1.0,0.5597005486488342,0.4612593948841095,0.4612593948841095,1.0,1.0,-3.087475299835205,1.0818393230438232,2.0056357383728027,0.1758701652288437,0.9937620759010316,0.9937620759010316,0.0,116.3903579711914,125.0,61211.46875,0.0,2288.5087890625,1.0,279.4434814453125,283.2918701171875,297.6522827148437,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33004.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724629282951355,1.0,0.0,0.0,3.803845405578613,3.803870439529419,9.654704626882449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.26953125,0.0,1687.8055419921875,1895.4371337890625,0.0,3145.912841796875,0.9376451969146729,1.0,0.0,3.0,1.0,0.0
17838120,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9982717633247375,0.514750599861145,0.4634888172149658,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9722286462783812,0.4687538743019104,0.4439594149589538,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9244974851608276,0.4073327779769897,0.2856334149837494,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8911937475204468,0.3677903711795807,0.3494921326637268,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7612978219985962,0.226799726486206,1.0289965867996216,285.0225524902344,284.95001220703125,299.26904296875,294.6702880859375,297.9487609863281,297.233642578125,285.0208435058594,1.0,0.5597005486488342,0.4612593948841095,0.4612593948841095,1.0,1.0,-3.087475299835205,1.0818393230438232,2.0056357383728027,0.1758701652288437,0.9937620759010316,0.9937620759010316,0.0,116.3903579711914,125.0,61211.46875,0.0,2288.5087890625,1.0,279.4434814453125,283.2918701171875,297.6522827148437,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33004.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724629282951355,1.0,0.0,0.0,3.803845405578613,3.803870439529419,9.654704626882449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.26953125,0.0,1687.8055419921875,1895.4371337890625,0.0,3145.912841796875,0.9376451969146729,1.0,0.0,3.0,1.0,0.0
17838180,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9908155798912048,0.5125753879547119,0.4618963897228241,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9653624296188354,0.4705790579319,0.446093738079071,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.915477693080902,0.4072849154472351,0.2859199047088623,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8838505148887634,0.3682229816913605,0.3502721786499023,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7549101114273071,0.2266314625740051,1.0296701192855835,284.8934936523437,284.95001220703125,299.2881164550781,294.6825561523437,297.9500732421875,297.2283630371094,284.8957824707031,1.0,0.5621952414512634,0.4599637389183044,0.4599637389183044,1.0,1.0,-3.090203285217285,1.079883694648743,2.010319709777832,0.1732707768678665,0.8861204385757446,0.8861204385757446,0.0,119.99225616455078,128.0,62026.234375,0.0,2312.525634765625,1.0,279.15625,283.1477966308594,297.70623779296875,301.7378234863281,293.1499938964844,293.1499938964844,279.45001220703125,38565.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810042142868042,1.0,0.0,0.0,3.711560487747192,3.711585521697998,9.191923027174198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.59765625,0.0,1622.260498046875,1895.4371337890625,0.0,3225.99072265625,0.920897901058197,1.0,0.0,3.0,1.0,0.0
17838240,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9908155798912048,0.5125753879547119,0.4618963897228241,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9653624296188354,0.4705790579319,0.446093738079071,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.915477693080902,0.4072849154472351,0.2859199047088623,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8838505148887634,0.3682229816913605,0.3502721786499023,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7549101114273071,0.2266314625740051,1.0296701192855835,284.8934936523437,284.95001220703125,299.2881164550781,294.6825561523437,297.9500732421875,297.2283630371094,284.8957824707031,1.0,0.5621952414512634,0.4599637389183044,0.4599637389183044,1.0,1.0,-3.090203285217285,1.079883694648743,2.010319709777832,0.1732707768678665,0.8861204385757446,0.8861204385757446,0.0,119.99225616455078,128.0,62026.234375,0.0,2312.525634765625,1.0,279.15625,283.1477966308594,297.70623779296875,301.7378234863281,293.1499938964844,293.1499938964844,279.45001220703125,38565.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810042142868042,1.0,0.0,0.0,3.711560487747192,3.711585521697998,9.191923027174198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.59765625,0.0,1622.260498046875,1895.4371337890625,0.0,3225.99072265625,0.920897901058197,1.0,0.0,3.0,1.0,0.0
17838300,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.987255036830902,0.5122820734977722,0.4612898528575897,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9621405601501464,0.4718058705329895,0.4470854103565216,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9114260673522948,0.4075791537761688,0.2860007882118225,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8804965615272522,0.3686726987361908,0.3505827486515045,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7519718408584595,0.226673886179924,1.0296446084976196,285.0223388671875,284.95001220703125,299.29766845703125,294.6886291503906,297.9524230957031,297.228271484375,285.0255126953125,1.0,0.563336193561554,0.4593158960342407,0.4593158960342407,1.0,1.0,-3.0911006927490234,1.0787235498428345,2.0123770236968994,0.1718332469463348,0.9744269847869872,0.9744269847869872,0.0,121.68142700195312,128.0,61201.49609375,0.0,2323.097900390625,1.0,279.40350341796875,283.2912292480469,297.6589050292969,301.5283508300781,293.1499938964844,293.1499938964844,279.45001220703125,34234.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751122355461121,1.0,0.0,0.0,3.755375623703003,3.7554001808166495,9.410225629835622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.2421875,0.0,1640.003662109375,1895.4371337890625,0.0,3170.75927734375,0.929375410079956,1.0,0.0,3.0,1.0,0.0
17838360,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9850162267684937,0.5122914910316467,0.4612824022769928,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.960421621799469,0.4732058048248291,0.4484105110168457,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9090884923934937,0.4080646932125091,0.2863407135009765,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8785596489906311,0.369277149438858,0.3511610925197601,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7501956820487976,0.2268372774124145,1.0304300785064695,285.01617431640625,284.95001220703125,299.3072509765625,294.6947021484375,297.9560241699219,297.22998046875,285.01470947265625,1.0,0.5645958781242371,0.4587068259716034,0.4587068259716034,1.0,1.0,-3.094728946685791,1.0787088871002195,2.016020059585572,0.170774906873703,0.9945595264434814,0.9945595264434814,0.0,122.94741821289062,131.0,61387.1171875,0.0,2336.490234375,1.0,279.4434814453125,283.2823486328125,297.67413330078125,301.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,33311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732693195343018,1.0,0.0,0.0,3.823873519897461,3.8238987922668457,9.75664079305716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7890625,0.0,1714.2757568359375,1895.4371337890625,0.0,3153.476318359375,0.9424553513526917,1.0,0.0,3.0,1.0,0.0
17838420,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.978063464164734,0.5107053518295288,0.4603697657585144,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9544309973716736,0.4749661982059479,0.4504600763320923,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.902211606502533,0.4079720377922058,0.2865775823593139,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8725724816322327,0.3696549534797668,0.3518663346767425,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7450101971626282,0.2266393601894378,1.030852437019348,284.89117431640625,284.95001220703125,299.326416015625,294.706787109375,297.9569702148437,297.2240905761719,284.8935852050781,1.0,0.5669598579406738,0.4574886560440063,0.4574886560440063,1.0,1.0,-3.097744464874268,1.077012062072754,2.0207324028015137,0.1683563739061355,0.8867254853248596,0.8867254853248596,0.0,126.27845001220705,134.0,62145.55078125,0.0,2359.688232421875,1.0,279.1561279296875,283.1419982910156,297.7274475097656,301.7672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38764.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811478018760681,1.0,0.0,0.0,3.723823308944702,3.723848581314087,9.25276310681511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3486328125,0.0,1637.9613037109375,1895.4371337890625,0.0,3227.336669921875,0.9237932562828064,1.0,0.0,3.0,1.0,0.0
17838480,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.978063464164734,0.5107053518295288,0.4603697657585144,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9544309973716736,0.4749661982059479,0.4504600763320923,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.902211606502533,0.4079720377922058,0.2865775823593139,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8725724816322327,0.3696549534797668,0.3518663346767425,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7450101971626282,0.2266393601894378,1.030852437019348,284.89117431640625,284.95001220703125,299.326416015625,294.706787109375,297.9569702148437,297.2240905761719,284.8935852050781,1.0,0.5669598579406738,0.4574886560440063,0.4574886560440063,1.0,1.0,-3.097744464874268,1.077012062072754,2.0207324028015137,0.1683563739061355,0.8867254853248596,0.8867254853248596,0.0,126.27845001220705,134.0,62145.55078125,0.0,2359.688232421875,1.0,279.1561279296875,283.1419982910156,297.7274475097656,301.7672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38764.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811478018760681,1.0,0.0,0.0,3.723823308944702,3.723848581314087,9.25276310681511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3486328125,0.0,1637.9613037109375,1895.4371337890625,0.0,3227.336669921875,0.9237932562828064,1.0,0.0,3.0,1.0,0.0
17838540,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.972389817237854,0.5105379819869995,0.4599389433860779,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.95001620054245,0.4775619208812713,0.4527410268783569,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8971546292304993,0.4087324440479278,0.2869817912578583,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8680897355079651,0.3706807494163513,0.3527224957942962,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7410207390785217,0.2268393784761428,1.0315550565719604,285.0163269042969,284.95001220703125,299.3456420898437,294.7186889648437,297.9632568359375,297.2261657714844,285.0152282714844,1.0,0.5692827701568604,0.4562705159187317,0.4562705159187317,1.0,1.0,-3.102318286895752,1.0759199857711792,2.0263984203338623,0.1658866852521896,0.9963557124137878,0.9963557124137878,0.0,129.1128387451172,137.0,61488.42578125,0.0,2383.2275390625,1.0,279.4430847167969,283.2793884277344,297.6971130371094,301.62286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33425.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303811073303,1.0,0.0,0.0,3.8322274684906006,3.832252740859986,9.799317695069476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5361328125,0.0,1725.2864990234375,1895.4371337890625,0.0,3152.17333984375,0.9445779919624328,1.0,0.0,3.0,1.0,0.0
17838600,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.972389817237854,0.5105379819869995,0.4599389433860779,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.95001620054245,0.4775619208812713,0.4527410268783569,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8971546292304993,0.4087324440479278,0.2869817912578583,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8680897355079651,0.3706807494163513,0.3527224957942962,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7410207390785217,0.2268393784761428,1.0315550565719604,285.0163269042969,284.95001220703125,299.3456420898437,294.7186889648437,297.9632568359375,297.2261657714844,285.0152282714844,1.0,0.5692827701568604,0.4562705159187317,0.4562705159187317,1.0,1.0,-3.102318286895752,1.0759199857711792,2.0263984203338623,0.1658866852521896,0.9963557124137878,0.9963557124137878,0.0,129.1128387451172,137.0,61488.42578125,0.0,2383.2275390625,1.0,279.4430847167969,283.2793884277344,297.6971130371094,301.62286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33425.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303811073303,1.0,0.0,0.0,3.8322274684906006,3.832252740859986,9.799317695069476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5361328125,0.0,1725.2864990234375,1895.4371337890625,0.0,3152.17333984375,0.9445779919624328,1.0,0.0,3.0,1.0,0.0
17838660,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9652747511863708,0.5089190006256104,0.4590107500553131,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9443833231925964,0.4792773127555847,0.4547484219074249,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.891131579875946,0.4086110889911651,0.2871978282928467,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8627687096595764,0.3710243105888366,0.3533944189548492,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7364241480827332,0.2266331315040588,1.0319361686706543,284.8911437988281,284.95001220703125,299.3648986816406,294.73046875,297.9642333984375,297.2203063964844,284.8935546875,1.0,0.571586012840271,0.455092042684555,0.455092042684555,1.0,1.0,-3.105149745941162,1.0742175579071045,2.0309321880340576,0.1634149253368377,0.8886198997497559,0.8886198997497559,0.0,132.40553283691406,140.0,62250.390625,0.0,2405.976318359375,1.0,279.15606689453125,283.1383972167969,297.7505798339844,301.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,38770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808772563934326,1.0,0.0,0.0,3.733410358428955,3.73343563079834,9.300466672357288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.623046875,0.0,1649.1671142578125,1895.4371337890625,0.0,3224.801513671875,0.9259352684020996,1.0,0.0,3.0,1.0,0.0
