time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9652747511863708,0.5089190006256104,0.4590107500553131,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9443833231925964,0.4792773127555847,0.4547484219074249,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.891131579875946,0.4086110889911651,0.2871978282928467,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8627687096595764,0.3710243105888366,0.3533944189548492,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7364241480827332,0.2266331315040588,1.0319361686706543,284.8911437988281,284.95001220703125,299.3648986816406,294.73046875,297.9642333984375,297.2203063964844,284.8935546875,1.0,0.571586012840271,0.455092042684555,0.455092042684555,1.0,1.0,-3.105149745941162,1.0742175579071045,2.0309321880340576,0.1634149253368377,0.8886198997497559,0.8886198997497559,0.0,132.40553283691406,140.0,62250.390625,0.0,2405.976318359375,1.0,279.15606689453125,283.1383972167969,297.7505798339844,301.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,38770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808772563934326,1.0,0.0,0.0,3.733410358428955,3.73343563079834,9.300466672357288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.623046875,0.0,1649.1671142578125,1895.4371337890625,0.0,3224.801513671875,0.9259352684020996,1.0,0.0,3.0,1.0,0.0
17838780,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9594500064849854,0.5086778402328491,0.4585132598876953,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.940225064754486,0.4818329215049743,0.4569847881793976,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8865005970001221,0.4093407988548279,0.2875769734382629,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8587341904640198,0.3720164597034454,0.354214459657669,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7328141927719116,0.2268213182687759,1.0325771570205688,285.0174255371094,284.95001220703125,299.3842163085937,294.7420349121094,297.9706115722656,297.2225341796875,285.0159912109375,1.0,0.5738524198532104,0.4539135694503784,0.4539135694503784,1.0,1.0,-3.109442234039306,1.0730869770050049,2.0363552570343018,0.1608390361070633,0.999359965324402,0.999359965324402,0.0,135.23033142089844,143.0,61581.94921875,0.0,2429.053955078125,1.0,279.4437866210937,283.2767028808594,297.71978759765625,301.65216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33416.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872795045375824,1.0,0.0,0.0,3.841863632202149,3.841888904571533,9.848660056377412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4208984375,0.0,1736.9366455078125,1895.4371337890625,0.0,3149.028076171875,0.9465271830558776,1.0,0.0,3.0,1.0,0.0
17838840,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9594500064849854,0.5086778402328491,0.4585132598876953,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.940225064754486,0.4818329215049743,0.4569847881793976,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8865005970001221,0.4093407988548279,0.2875769734382629,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8587341904640198,0.3720164597034454,0.354214459657669,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7328141927719116,0.2268213182687759,1.0325771570205688,285.0174255371094,284.95001220703125,299.3842163085937,294.7420349121094,297.9706115722656,297.2225341796875,285.0159912109375,1.0,0.5738524198532104,0.4539135694503784,0.4539135694503784,1.0,1.0,-3.109442234039306,1.0730869770050049,2.0363552570343018,0.1608390361070633,0.999359965324402,0.999359965324402,0.0,135.23033142089844,143.0,61581.94921875,0.0,2429.053955078125,1.0,279.4437866210937,283.2767028808594,297.71978759765625,301.65216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33416.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872795045375824,1.0,0.0,0.0,3.841863632202149,3.841888904571533,9.848660056377412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4208984375,0.0,1736.9366455078125,1895.4371337890625,0.0,3149.028076171875,0.9465271830558776,1.0,0.0,3.0,1.0,0.0
17838900,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9565709829330444,0.5079672336578369,0.4582979083061218,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9382543563842772,0.4827697277069092,0.4581569135189056,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8843207359313965,0.4093739092350006,0.2878172695636749,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8568474650382996,0.372261106967926,0.3546848595142364,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7311351299285889,0.2267801463603973,1.0331896543502808,284.87615966796875,284.95001220703125,299.3939208984375,294.74774169921875,297.9718322753906,297.2207336425781,284.87158203125,1.0,0.5750511884689331,0.4533243179321289,0.4533243179321289,1.0,1.0,-3.1121883392333984,1.072742938995361,2.039445400238037,0.1596607714891433,0.905345618724823,0.905345618724823,0.0,136.6618194580078,143.0,62623.3828125,0.0,2441.844482421875,1.0,279.1933898925781,283.1153869628906,297.779052734375,301.885986328125,293.1499938964844,293.1499938964844,279.1499938964844,36841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788489103317261,1.0,0.0,0.0,3.8247268199920654,3.824752807617188,9.760996135810274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.2861328125,0.0,1742.9822998046875,1895.4371337890625,0.0,3205.792236328125,0.9431779980659484,1.0,0.0,3.0,1.0,0.0
17838960,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.95220947265625,0.5069738030433655,0.4575166702270508,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9349159598350524,0.4834938049316406,0.4589489996433258,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8809701800346375,0.4091814160346985,0.2877711951732635,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8539206385612488,0.3723194599151611,0.3548536002635956,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7286062836647034,0.2265990972518921,1.032903075218201,284.890869140625,284.95001220703125,299.4035949707031,294.7533874511719,297.9716186523437,297.2167358398437,284.8932189941406,1.0,0.5761023759841919,0.4527480006217956,0.4527480006217956,1.0,1.0,-3.1120073795318604,1.0712952613830566,2.040712118148804,0.1581870019435882,0.8909379243850708,0.8909379243850708,0.0,138.5159912109375,146.0,62352.9375,0.0,2451.352783203125,1.0,279.15643310546875,283.1347045898437,297.7733764648437,301.8268127441406,293.1499938964844,293.1499938964844,279.45001220703125,38702.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880551278591156,1.0,0.0,0.0,3.743360996246338,3.7433865070343018,9.350109735350998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3154296875,0.0,1660.2799072265625,1895.4371337890625,0.0,3221.74658203125,0.9281803369522096,1.0,0.0,3.0,1.0,0.0
17839020,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9463202357292176,0.506640613079071,0.4569399058818817,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.931018888950348,0.4860004484653473,0.4611381590366363,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8767016530036926,0.4098727107048034,0.288124144077301,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8502485156059265,0.3732720613479614,0.3556366562843323,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.72524493932724,0.2267693728208542,1.0334686040878296,285.0178527832031,284.95001220703125,299.4230651855469,294.7644958496094,297.97802734375,297.218994140625,285.0164794921875,1.0,0.5783141851425171,0.4515953063964844,0.4515953063964844,1.0,1.0,-3.115980863571167,1.0700825452804563,2.0458984375,0.1554636359214782,1.0,1.0,0.0,141.3424072265625,149.0,61666.9140625,0.0,2473.941650390625,1.0,279.44384765625,283.2740173339844,297.7423400878906,301.6806640625,293.1499938964844,293.1499938964844,279.1499938964844,33458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725079894065857,1.0,0.0,0.0,3.849827527999878,3.849853038787842,9.889533885143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.6826171875,0.0,1746.9974365234375,1895.4371337890625,0.0,3146.335693359375,0.9483553767204284,1.0,0.0,3.0,1.0,0.0
17839080,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9463202357292176,0.506640613079071,0.4569399058818817,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.931018888950348,0.4860004484653473,0.4611381590366363,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8767016530036926,0.4098727107048034,0.288124144077301,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8502485156059265,0.3732720613479614,0.3556366562843323,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.72524493932724,0.2267693728208542,1.0334686040878296,285.0178527832031,284.95001220703125,299.4230651855469,294.7644958496094,297.97802734375,297.218994140625,285.0164794921875,1.0,0.5783141851425171,0.4515953063964844,0.4515953063964844,1.0,1.0,-3.115980863571167,1.0700825452804563,2.0458984375,0.1554636359214782,1.0,1.0,0.0,141.3424072265625,149.0,61666.9140625,0.0,2473.941650390625,1.0,279.44384765625,283.2740173339844,297.7423400878906,301.6806640625,293.1499938964844,293.1499938964844,279.1499938964844,33458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725079894065857,1.0,0.0,0.0,3.849827527999878,3.849853038787842,9.889533885143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.6826171875,0.0,1746.9974365234375,1895.4371337890625,0.0,3146.335693359375,0.9483553767204284,1.0,0.0,3.0,1.0,0.0
17839140,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9390875101089478,0.5048520565032959,0.4558628499507904,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9260507822036744,0.4876047670841217,0.4630500376224518,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8715952038764954,0.4096743166446686,0.2882906198501587,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8458475470542908,0.3735337257385254,0.3562369346618652,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7212725281715393,0.226529061794281,1.033715009689331,284.89117431640625,284.95001220703125,299.44256591796875,294.7752990722656,297.97906494140625,297.2132873535156,284.8931579589844,1.0,0.5805094838142395,0.4504426419734955,0.4504426419734955,1.0,1.0,-3.118210792541504,1.0681737661361694,2.050036907196045,0.1526817977428436,0.8930485248565674,0.8930485248565674,0.0,144.63246154785156,152.0,62442.84375,0.0,2495.703857421875,1.0,279.1568298339844,283.13140869140625,297.7947692871094,301.8542175292969,293.1499938964844,293.1499938964844,279.45001220703125,38659.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880230724811554,1.0,0.0,0.0,3.752566576004028,3.752592086791992,9.39615347306244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.0888671875,0.0,1670.7572021484375,1895.4371337890625,0.0,3218.74267578125,0.930153489112854,1.0,0.0,3.0,1.0,0.0
17839200,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9390875101089478,0.5048520565032959,0.4558628499507904,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9260507822036744,0.4876047670841217,0.4630500376224518,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8715952038764954,0.4096743166446686,0.2882906198501587,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8458475470542908,0.3735337257385254,0.3562369346618652,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7212725281715393,0.226529061794281,1.033715009689331,284.89117431640625,284.95001220703125,299.44256591796875,294.7752990722656,297.97906494140625,297.2132873535156,284.8931579589844,1.0,0.5805094838142395,0.4504426419734955,0.4504426419734955,1.0,1.0,-3.118210792541504,1.0681737661361694,2.050036907196045,0.1526817977428436,0.8930485248565674,0.8930485248565674,0.0,144.63246154785156,152.0,62442.84375,0.0,2495.703857421875,1.0,279.1568298339844,283.13140869140625,297.7947692871094,301.8542175292969,293.1499938964844,293.1499938964844,279.45001220703125,38659.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880230724811554,1.0,0.0,0.0,3.752566576004028,3.752592086791992,9.39615347306244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.0888671875,0.0,1670.7572021484375,1895.4371337890625,0.0,3218.74267578125,0.930153489112854,1.0,0.0,3.0,1.0,0.0
17839260,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9333167672157288,0.5044378042221069,0.4552179276943207,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9224799871444702,0.490067720413208,0.4651970565319061,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8676843047142029,0.4103339910507202,0.2886219620704651,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8425076007843018,0.374452143907547,0.3569875955581665,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7180696725845337,0.2266841530799865,1.034212589263916,285.0185546875,284.95001220703125,299.4621276855469,294.7857971191406,297.9855651855469,297.2156066894531,285.0172424316406,1.0,0.582668125629425,0.4493435621261596,0.4493435621261596,1.0,1.0,-3.1219053268432617,1.0669519901275637,2.054953098297119,0.1499940454959869,1.0,1.0,0.0,147.45213317871094,155.0,61737.265625,0.0,2517.81884765625,1.0,279.4439392089844,283.27178955078125,297.7635803222656,301.7070007324219,293.1499938964844,293.1499938964844,279.1499938964844,33516.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722030520439148,1.0,0.0,0.0,3.85636830329895,3.856394052505493,9.923166999215027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.56640625,0.0,1755.4775390625,1895.4371337890625,0.0,3143.4755859375,0.9498536586761476,1.0,0.0,3.0,1.0,0.0
17839320,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9333167672157288,0.5044378042221069,0.4552179276943207,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9224799871444702,0.490067720413208,0.4651970565319061,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8676843047142029,0.4103339910507202,0.2886219620704651,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8425076007843018,0.374452143907547,0.3569875955581665,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7180696725845337,0.2266841530799865,1.034212589263916,285.0185546875,284.95001220703125,299.4621276855469,294.7857971191406,297.9855651855469,297.2156066894531,285.0172424316406,1.0,0.582668125629425,0.4493435621261596,0.4493435621261596,1.0,1.0,-3.1219053268432617,1.0669519901275637,2.054953098297119,0.1499940454959869,1.0,1.0,0.0,147.45213317871094,155.0,61737.265625,0.0,2517.81884765625,1.0,279.4439392089844,283.27178955078125,297.7635803222656,301.7070007324219,293.1499938964844,293.1499938964844,279.1499938964844,33516.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722030520439148,1.0,0.0,0.0,3.85636830329895,3.856394052505493,9.923166999215027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.56640625,0.0,1755.4775390625,1895.4371337890625,0.0,3143.4755859375,0.9498536586761476,1.0,0.0,3.0,1.0,0.0
17839380,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.926335632801056,0.5025739669799805,0.4540747106075287,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9179375171661376,0.4916209876537323,0.4670650660991668,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8629973530769348,0.4101036489009857,0.2887679040431976,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8384842276573181,0.3746784329414367,0.3575567603111267,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.714224636554718,0.2264298051595688,1.0344008207321167,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9867248535156,297.2100524902344,284.8928527832031,1.0,0.5848129987716675,0.4482444822788238,0.4482444822788238,1.0,1.0,-3.123871088027954,1.0650430917739868,2.0588278770446777,0.1473310887813568,0.8947222232818604,0.8947222232818604,0.0,150.73641967773438,158.0,62519.78515625,0.0,2539.111328125,1.0,279.15679931640625,283.1281433105469,297.8154602050781,301.88018798828125,293.1499938964844,293.1499938964844,279.45001220703125,38647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799211382865906,1.0,0.0,0.0,3.760246753692627,3.76027250289917,9.434654657525244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.05859375,0.0,1679.72802734375,1895.4371337890625,0.0,3215.841552734375,0.9318479895591736,1.0,0.0,3.0,1.0,0.0
17839440,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.926335632801056,0.5025739669799805,0.4540747106075287,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9179375171661376,0.4916209876537323,0.4670650660991668,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8629973530769348,0.4101036489009857,0.2887679040431976,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8384842276573181,0.3746784329414367,0.3575567603111267,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.714224636554718,0.2264298051595688,1.0344008207321167,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9867248535156,297.2100524902344,284.8928527832031,1.0,0.5848129987716675,0.4482444822788238,0.4482444822788238,1.0,1.0,-3.123871088027954,1.0650430917739868,2.0588278770446777,0.1473310887813568,0.8947222232818604,0.8947222232818604,0.0,150.73641967773438,158.0,62519.78515625,0.0,2539.111328125,1.0,279.15679931640625,283.1281433105469,297.8154602050781,301.88018798828125,293.1499938964844,293.1499938964844,279.45001220703125,38647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799211382865906,1.0,0.0,0.0,3.760246753692627,3.76027250289917,9.434654657525244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.05859375,0.0,1679.72802734375,1895.4371337890625,0.0,3215.841552734375,0.9318479895591736,1.0,0.0,3.0,1.0,0.0
17839500,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9229205250740052,0.5022060871124268,0.4534608721733093,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.915735960006714,0.4927341938018799,0.4679376184940338,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8606991767883301,0.4103151261806488,0.2887885868549347,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8365081548690796,0.3750364780426025,0.3577750325202942,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7122523784637451,0.2264352589845657,1.034193992614746,285.0223693847656,284.95001220703125,299.4916076660156,294.8009033203125,297.9892883300781,297.210205078125,285.0257263183594,1.0,0.5858030915260315,0.4476949572563171,0.4476949572563171,1.0,1.0,-3.124214172363281,1.0638445615768433,2.0603694915771484,0.1458656340837478,0.9842237830162048,0.9842237830162048,0.0,152.34414672851562,158.0,61637.08984375,0.0,2548.356201171875,1.0,279.4046936035156,283.2754211425781,297.7686767578125,301.6676330566406,293.1499938964844,293.1499938964844,279.45001220703125,34466.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738723397254944,1.0,0.0,0.0,3.7983248233795166,3.798350095748901,9.62670128501486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7001953125,0.0,1692.5947265625,1895.4371337890625,0.0,3159.131591796875,0.9391686916351318,1.0,0.0,3.0,1.0,0.0
17839560,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9208414554595948,0.502076268196106,0.4533552527427673,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9147050380706788,0.4940373003482818,0.4691652059555053,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8593993186950684,0.4107298552989959,0.2890751659870147,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8354132771492004,0.375561773777008,0.3582730889320373,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7110610604286194,0.2265694141387939,1.0348279476165771,285.0192565917969,284.95001220703125,299.50146484375,294.8057556152344,297.9932556152344,297.2124328613281,285.0180358886719,1.0,0.5869209170341492,0.4471559822559356,0.4471559822559356,1.0,1.0,-3.1272647380828857,1.063700556755066,2.0635640621185303,0.1447097659111023,1.0,1.0,0.0,153.55734252929688,161.0,61796.2578125,0.0,2560.739013671875,1.0,279.4438171386719,283.2698059082031,297.7835693359375,301.7312316894531,293.1499938964844,293.1499938964844,279.1499938964844,33581.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719162344932556,1.0,0.0,0.0,3.861792325973511,3.8618180751800537,9.951100992111606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.12890625,0.0,1762.66650390625,1895.4371337890625,0.0,3140.78515625,0.951148509979248,1.0,0.0,3.0,1.0,0.0
17839620,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9143441915512084,0.5001458525657654,0.4521509110927582,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9106208086013794,0.4955414533615112,0.4709897339344024,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8550893068313599,0.4104705452919006,0.2892014980316162,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8317011594772339,0.375755250453949,0.3588123619556427,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7072129249572754,0.226302295923233,1.03495991230011,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9944763183594,297.2070007324219,284.89263916015625,1.0,0.5890175700187683,0.4460780024528503,0.4460780024528503,1.0,1.0,-3.128977537155152,1.0617177486419678,2.067259788513184,0.1421225219964981,0.8961617946624756,0.8961617946624756,0.0,156.8354034423828,164.0,62583.4921875,0.0,2581.568359375,1.0,279.15673828125,283.1250915527344,297.8346252441406,301.9038391113281,293.1499938964844,293.1499938964844,279.45001220703125,38639.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796132802963257,1.0,0.0,0.0,3.766921997070313,3.766947746276856,9.468181474403536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3193359375,0.0,1687.5616455078125,1895.4371337890625,0.0,3212.95654296875,0.9333198666572572,1.0,0.0,3.0,1.0,0.0
17839680,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9143441915512084,0.5001458525657654,0.4521509110927582,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9106208086013794,0.4955414533615112,0.4709897339344024,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8550893068313599,0.4104705452919006,0.2892014980316162,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8317011594772339,0.375755250453949,0.3588123619556427,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7072129249572754,0.226302295923233,1.03495991230011,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9944763183594,297.2070007324219,284.89263916015625,1.0,0.5890175700187683,0.4460780024528503,0.4460780024528503,1.0,1.0,-3.128977537155152,1.0617177486419678,2.067259788513184,0.1421225219964981,0.8961617946624756,0.8961617946624756,0.0,156.8354034423828,164.0,62583.4921875,0.0,2581.568359375,1.0,279.15673828125,283.1250915527344,297.8346252441406,301.9038391113281,293.1499938964844,293.1499938964844,279.45001220703125,38639.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796132802963257,1.0,0.0,0.0,3.766921997070313,3.766947746276856,9.468181474403536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3193359375,0.0,1687.5616455078125,1895.4371337890625,0.0,3212.95654296875,0.9333198666572572,1.0,0.0,3.0,1.0,0.0
17839740,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9093658924102784,0.4995765388011932,0.4513728022575378,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9077774882316588,0.4979149997234344,0.4730496704578399,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8517975211143494,0.4110683798789978,0.2894902527332306,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8288723826408386,0.3766079545021057,0.3595003187656402,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7041040658950806,0.2264294773340225,1.0353320837020874,285.0194091796875,284.95001220703125,299.5411071777344,294.8240966796875,298.00103759765625,297.20947265625,285.0185852050781,1.0,0.5910788178443909,0.445000022649765,0.445000022649765,1.0,1.0,-3.132130622863769,1.060265064239502,2.071865558624268,0.139764130115509,1.0,1.0,0.0,159.64993286132812,167.0,61840.0859375,0.0,2602.770751953125,1.0,279.4433288574219,283.2677307128906,297.8024597167969,301.7536315917969,293.1499938964844,293.1499938964844,279.1499938964844,33712.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871650755405426,1.0,0.0,0.0,3.8655788898468018,3.8656046390533447,9.97062443275354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.78125,0.0,1768.373046875,1895.4371337890625,0.0,3138.294921875,0.9521469473838806,1.0,0.0,3.0,1.0,0.0
17839800,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9093658924102784,0.4995765388011932,0.4513728022575378,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9077774882316588,0.4979149997234344,0.4730496704578399,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8517975211143494,0.4110683798789978,0.2894902527332306,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8288723826408386,0.3766079545021057,0.3595003187656402,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7041040658950806,0.2264294773340225,1.0353320837020874,285.0194091796875,284.95001220703125,299.5411071777344,294.8240966796875,298.00103759765625,297.20947265625,285.0185852050781,1.0,0.5910788178443909,0.445000022649765,0.445000022649765,1.0,1.0,-3.132130622863769,1.060265064239502,2.071865558624268,0.139764130115509,1.0,1.0,0.0,159.64993286132812,167.0,61840.0859375,0.0,2602.770751953125,1.0,279.4433288574219,283.2677307128906,297.8024597167969,301.7536315917969,293.1499938964844,293.1499938964844,279.1499938964844,33712.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871650755405426,1.0,0.0,0.0,3.8655788898468018,3.8656046390533447,9.97062443275354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.78125,0.0,1768.373046875,1895.4371337890625,0.0,3138.294921875,0.9521469473838806,1.0,0.0,3.0,1.0,0.0
17839860,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9036346077919006,0.4975892901420593,0.4501086175441742,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9041937589645386,0.4993720948696136,0.4748276472091675,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8478369116783142,0.4107826650142669,0.2895953953266144,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8254230618476868,0.3767714202404022,0.3600086569786072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7004385590553284,0.2261518687009811,1.0354068279266355,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,298.00225830078125,297.2041320800781,284.8924560546875,1.0,0.5931302309036255,0.4439274966716766,0.4439274966716766,1.0,1.0,-3.133584976196289,1.0581382513046265,2.075446844100952,0.1376489698886871,0.8973440527915955,0.8973440527915955,0.0,162.92684936523438,170.0,62632.51171875,0.0,2623.141357421875,1.0,279.1567077636719,283.1222839355469,297.85205078125,301.9249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38635.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793109059333801,1.0,0.0,0.0,3.772525310516357,3.772551059722901,9.496369557382422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.70703125,0.0,1694.1861572265625,1895.4371337890625,0.0,3210.122314453125,0.9345611929893494,1.0,0.0,3.0,1.0,0.0
17839920,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9036346077919006,0.4975892901420593,0.4501086175441742,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9041937589645386,0.4993720948696136,0.4748276472091675,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8478369116783142,0.4107826650142669,0.2895953953266144,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8254230618476868,0.3767714202404022,0.3600086569786072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7004385590553284,0.2261518687009811,1.0354068279266355,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,298.00225830078125,297.2041320800781,284.8924560546875,1.0,0.5931302309036255,0.4439274966716766,0.4439274966716766,1.0,1.0,-3.133584976196289,1.0581382513046265,2.075446844100952,0.1376489698886871,0.8973440527915955,0.8973440527915955,0.0,162.92684936523438,170.0,62632.51171875,0.0,2623.141357421875,1.0,279.1567077636719,283.1222839355469,297.85205078125,301.9249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38635.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793109059333801,1.0,0.0,0.0,3.772525310516357,3.772551059722901,9.496369557382422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.70703125,0.0,1694.1861572265625,1895.4371337890625,0.0,3210.122314453125,0.9345611929893494,1.0,0.0,3.0,1.0,0.0
17839980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992800712585449,0.4969626069068908,0.449271023273468,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.90171617269516,0.5017081499099731,0.4768431782722473,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8447936177253723,0.4113554954528808,0.2898620665073395,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227664828300476,0.3775963485240936,0.3606650233268738,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6974925994873047,0.2262676060199737,1.0357147455215454,285.0204162597656,284.95001220703125,299.5810852050781,294.840576171875,298.00885009765625,297.2066955566406,285.0193176269531,1.0,0.595146894454956,0.4428549706935882,0.4428549706935882,1.0,1.0,-3.136471509933472,1.0565571784973145,2.0799145698547363,0.1354921013116836,1.0,1.0,0.0,165.74215698242188,173.0,61873.2421875,0.0,2643.89453125,1.0,279.44403076171875,283.26593017578125,297.81842041015625,301.7726135253906,293.1499938964844,293.1499938964844,279.1499938964844,33721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713061809539795,1.0,0.0,0.0,3.8704888820648193,3.8705146312713614,9.995969776355196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.59765625,0.0,1774.5064697265625,1895.4371337890625,0.0,3135.063232421875,0.9530824422836304,1.0,0.0,3.0,1.0,0.0
17840040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992800712585449,0.4969626069068908,0.449271023273468,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.90171617269516,0.5017081499099731,0.4768431782722473,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8447936177253723,0.4113554954528808,0.2898620665073395,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227664828300476,0.3775963485240936,0.3606650233268738,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6974925994873047,0.2262676060199737,1.0357147455215454,285.0204162597656,284.95001220703125,299.5810852050781,294.840576171875,298.00885009765625,297.2066955566406,285.0193176269531,1.0,0.595146894454956,0.4428549706935882,0.4428549706935882,1.0,1.0,-3.136471509933472,1.0565571784973145,2.0799145698547363,0.1354921013116836,1.0,1.0,0.0,165.74215698242188,173.0,61873.2421875,0.0,2643.89453125,1.0,279.44403076171875,283.26593017578125,297.81842041015625,301.7726135253906,293.1499938964844,293.1499938964844,279.1499938964844,33721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713061809539795,1.0,0.0,0.0,3.8704888820648193,3.8705146312713614,9.995969776355196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.59765625,0.0,1774.5064697265625,1895.4371337890625,0.0,3135.063232421875,0.9530824422836304,1.0,0.0,3.0,1.0,0.0
17840100,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8972092866897583,0.496092677116394,0.4489029049873352,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9005908370018005,0.5025345683097839,0.477919340133667,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8433933258056641,0.4113214313983917,0.2900556623935699,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8215401768684387,0.3777646720409393,0.3610650897026062,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.696149468421936,0.2261980473995208,1.036194920539856,284.8794250488281,284.95001220703125,299.59112548828125,294.8443603515625,298.0102844238281,297.2052917480469,284.874755859375,1.0,0.5962265133857727,0.442318707704544,0.442318707704544,1.0,1.0,-3.1386196613311768,1.0560219287872314,2.0825977325439453,0.1345752775669098,0.9151576161384584,0.9151576161384584,0.0,167.15846252441406,173.0,62929.7421875,0.0,2655.713134765625,1.0,279.1934814453125,283.1043701171875,297.875244140625,302.00299072265625,293.1499938964844,293.1499938964844,279.1499938964844,36803.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877305805683136,1.0,0.0,0.0,3.854971408843994,3.8549976348876953,9.91597858046589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5107421875,0.0,1779.73583984375,1895.4371337890625,0.0,3191.326904296875,0.950035810470581,1.0,0.0,3.0,1.0,0.0
17840160,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.89407879114151,0.4949326515197754,0.447978675365448,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8985206484794617,0.5031300783157349,0.4785966277122497,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8411410450935364,0.4110483527183532,0.2899581491947174,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8195199966430664,0.3777340352535248,0.3611553907394409,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6940409541130066,0.2259813547134399,1.0357646942138672,284.8895568847656,284.95001220703125,299.6011657714844,294.8480224609375,298.0101928710937,297.2015380859375,284.89178466796875,1.0,0.597160816192627,0.4418016970157623,0.4418016970157623,1.0,1.0,-3.137800693511963,1.0544050931930542,2.0833957195281982,0.133424699306488,0.8980231285095215,0.8980231285095215,0.0,169.00108337402344,176.0,62666.65234375,0.0,2663.967529296875,1.0,279.1562805175781,283.119140625,297.8680419921875,301.9438781738281,293.1499938964844,293.1499938964844,279.45001220703125,38658.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790249228477478,1.0,0.0,0.0,3.776871919631958,3.776897668838501,9.518265642327606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9677734375,0.0,1699.5404052734375,1895.4371337890625,0.0,3207.441650390625,0.9355520009994508,1.0,0.0,3.0,1.0,0.0
17840220,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8899182081222534,0.4942537248134613,0.4470891058444977,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8962181210517883,0.5054407119750977,0.48058021068573,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8382976055145264,0.4115956425666809,0.2902041375637054,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8169748783111572,0.3785315155982971,0.3617824018001556,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6912384033203125,0.2260853797197342,1.036014437675476,285.0209350585937,284.95001220703125,299.6213684082031,294.8549194335937,298.0168762207031,297.2041931152344,285.0199279785156,1.0,0.5991389751434326,0.4407676160335541,0.4407676160335541,1.0,1.0,-3.140456438064575,1.052807331085205,2.087648868560791,0.1313637495040893,1.0,1.0,0.0,171.8196258544922,179.0,61893.9609375,0.0,2684.34326171875,1.0,279.44403076171875,283.2641296386719,297.8328857421875,301.7891540527344,293.1499938964844,293.1499938964844,279.1499938964844,33776.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710281252861023,1.0,0.0,0.0,3.8735432624816895,3.873569011688232,1.001175178316771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1005859375,0.0,1778.731689453125,1895.4371337890625,0.0,3132.45458984375,0.9538095593452454,1.0,0.0,3.0,1.0,0.0
17840280,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8899182081222534,0.4942537248134613,0.4470891058444977,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8962181210517883,0.5054407119750977,0.48058021068573,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8382976055145264,0.4115956425666809,0.2902041375637054,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8169748783111572,0.3785315155982971,0.3617824018001556,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6912384033203125,0.2260853797197342,1.036014437675476,285.0209350585937,284.95001220703125,299.6213684082031,294.8549194335937,298.0168762207031,297.2041931152344,285.0199279785156,1.0,0.5991389751434326,0.4407676160335541,0.4407676160335541,1.0,1.0,-3.140456438064575,1.052807331085205,2.087648868560791,0.1313637495040893,1.0,1.0,0.0,171.8196258544922,179.0,61893.9609375,0.0,2684.34326171875,1.0,279.44403076171875,283.2641296386719,297.8328857421875,301.7891540527344,293.1499938964844,293.1499938964844,279.1499938964844,33776.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710281252861023,1.0,0.0,0.0,3.8735432624816895,3.873569011688232,1.001175178316771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1005859375,0.0,1778.731689453125,1895.4371337890625,0.0,3132.45458984375,0.9538095593452454,1.0,0.0,3.0,1.0,0.0
17840340,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8849577307701111,0.4921845197677612,0.445756047964096,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.893223226070404,0.5068399906158447,0.4823104441165924,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8348743319511414,0.4112632572650909,0.290282130241394,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138405084609985,0.3786409497261047,0.3622462451457977,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6879605054855347,0.2257881909608841,1.036014199256897,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0183410644531,297.1991882324219,284.891357421875,1.0,0.6011177897453308,0.4397335648536682,0.4397335648536682,1.0,1.0,-3.141594648361206,1.0506160259246826,2.0909786224365234,0.1293018013238906,0.8987826108932495,0.8987826108932495,0.0,175.07821655273438,182.0,62698.515625,0.0,2704.076416015625,1.0,279.15679931640625,283.1161499023437,297.8808898925781,301.95904541015625,293.1499938964844,293.1499938964844,278.8500061035156,38613.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787464499473572,1.0,0.0,0.0,3.782324075698853,3.782349824905396,9.545765351504087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.734375,0.0,1705.6903076171875,1895.4371337890625,0.0,3204.831787109375,0.9366341829299928,1.0,0.0,3.0,1.0,0.0
17840400,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8849577307701111,0.4921845197677612,0.445756047964096,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.893223226070404,0.5068399906158447,0.4823104441165924,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8348743319511414,0.4112632572650909,0.290282130241394,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138405084609985,0.3786409497261047,0.3622462451457977,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6879605054855347,0.2257881909608841,1.036014199256897,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0183410644531,297.1991882324219,284.891357421875,1.0,0.6011177897453308,0.4397335648536682,0.4397335648536682,1.0,1.0,-3.141594648361206,1.0506160259246826,2.0909786224365234,0.1293018013238906,0.8987826108932495,0.8987826108932495,0.0,175.07821655273438,182.0,62698.515625,0.0,2704.076416015625,1.0,279.15679931640625,283.1161499023437,297.8808898925781,301.95904541015625,293.1499938964844,293.1499938964844,278.8500061035156,38613.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787464499473572,1.0,0.0,0.0,3.782324075698853,3.782349824905396,9.545765351504087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.734375,0.0,1705.6903076171875,1895.4371337890625,0.0,3204.831787109375,0.9366341829299928,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8820325136184692,0.4909667670726776,0.444811463356018,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8913241028785706,0.5074082016944885,0.4829745888710022,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8327853679656982,0.4109239876270294,0.2901493310928345,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8118807673454285,0.3785459995269775,0.3622874319553375,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6859496235847473,0.2255210876464843,1.0353537797927856,284.8136291503906,284.95001220703125,299.65203857421875,294.8642272949219,298.018310546875,297.19549560546875,284.8188781738281,1.0,0.6019877791404724,0.4392330944538116,0.4392330944538116,1.0,1.0,-3.1403555870056152,1.0488755702972412,2.091479778289795,0.1281041353940963,0.813366174697876,0.813366174697876,0.0,176.89903259277344,182.0,62949.94921875,0.0,2711.37353515625,1.0,278.8968811035156,283.0294494628906,297.898681640625,302.073974609375,293.1499938964844,293.1499938964844,278.8500061035156,43662.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831668496131897,1.0,0.0,0.0,3.632884740829468,3.632910013198853,8.806362075119978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.92578125,0.0,1571.27587890625,1895.4371337890625,0.0,3246.251220703125,0.904679834842682,1.0,0.0,3.0,1.0,0.0
17840520,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8793157339096069,0.4900988936424255,0.4439007639884949,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8895770311355591,0.5081543326377869,0.4835980534553528,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.83083575963974,0.4107730686664581,0.2899977564811706,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8100245594978333,0.3785840272903442,0.3622912168502807,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6840547323226929,0.2253365665674209,1.0345717668533323,284.8873596191406,284.95001220703125,299.6620178222656,294.866943359375,298.0194091796875,297.19354248046875,284.88922119140625,1.0,0.6027665138244629,0.4387524724006653,0.4387524724006653,1.0,1.0,-3.138890027999878,1.0471069812774658,2.091783046722412,0.1268851608037948,0.8320757746696472,0.8320757746696472,0.0,178.59580993652344,185.0,62599.51171875,0.0,2717.552490234375,1.0,278.85809326171875,283.09423828125,297.8712463378906,301.9567565917969,293.1499938964844,293.1499938964844,279.1499938964844,41129.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882085919380188,1.0,0.0,0.0,3.5301523208618164,3.5301761627197266,8.315342938658432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.419921875,0.0,1440.99267578125,1895.4371337890625,0.0,3236.1259765625,0.8835217356681824,1.0,0.0,3.0,1.0,0.0
