time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8762079477310181,0.4895894527435303,0.4432903230190277,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8882148265838623,0.5106596946716309,0.485820323228836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8288173675537109,0.4114181101322174,0.2903541326522827,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8081226944923401,0.3794352114200592,0.3630038201808929,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6819795966148376,0.2255052924156189,1.035109519958496,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.0277404785156,297.19854736328125,284.99737548828125,1.0,0.6046668887138367,0.4377714097499847,0.4377714097499847,1.0,1.0,-3.142750740051269,1.046079158782959,2.0966715812683105,0.1248974129557609,0.9234989285469056,0.9234989285469056,0.0,181.0216522216797,188.0,61976.71875,0.0,2738.285888671875,1.0,279.1414489746094,283.2188415527344,297.84051513671875,301.8007507324219,293.1499938964844,293.1499938964844,278.8500061035156,34039.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719192743301392,1.0,0.0,0.0,3.63311505317688,3.633138418197632,8.807478479866404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.046875,0.0,1499.86279296875,1895.4371337890625,0.0,3140.813720703125,0.9002237319946289,1.0,0.0,3.0,1.0,0.0
17840640,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8762079477310181,0.4895894527435303,0.4432903230190277,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8882148265838623,0.5106596946716309,0.485820323228836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8288173675537109,0.4114181101322174,0.2903541326522827,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8081226944923401,0.3794352114200592,0.3630038201808929,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6819795966148376,0.2255052924156189,1.035109519958496,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.0277404785156,297.19854736328125,284.99737548828125,1.0,0.6046668887138367,0.4377714097499847,0.4377714097499847,1.0,1.0,-3.142750740051269,1.046079158782959,2.0966715812683105,0.1248974129557609,0.9234989285469056,0.9234989285469056,0.0,181.0216522216797,188.0,61976.71875,0.0,2738.285888671875,1.0,279.1414489746094,283.2188415527344,297.84051513671875,301.8007507324219,293.1499938964844,293.1499938964844,278.8500061035156,34039.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719192743301392,1.0,0.0,0.0,3.63311505317688,3.633138418197632,8.807478479866404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.046875,0.0,1499.86279296875,1895.4371337890625,0.0,3140.813720703125,0.9002237319946289,1.0,0.0,3.0,1.0,0.0
17840700,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8744432330131531,0.4887165427207947,0.4428837299346924,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8873672485351562,0.5115283727645874,0.4869161546230316,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8276733756065369,0.4113737940788269,0.290526419878006,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.807029128074646,0.3795822560787201,0.3633688688278198,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6808717250823975,0.2254488617181778,1.03559410572052,284.87799072265625,284.95001220703125,299.6927490234375,294.8742370605469,298.02978515625,297.1978759765625,284.8771057128906,1.0,0.6056956648826599,0.4372808933258056,0.4372808933258056,1.0,1.0,-3.144813537597656,1.0456069707870483,2.0992064476013184,0.1239637210965156,0.8400409817695618,0.8400409817695618,0.0,182.3894195556641,188.0,62742.765625,0.0,2749.758544921875,1.0,278.89874267578125,283.08349609375,297.8969116210937,302.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,38493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771465420722961,1.0,0.0,0.0,3.585584878921509,3.585608720779419,8.578538768233557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7626953125,0.0,1481.0037841796875,1895.4371337890625,0.0,3189.83349609375,0.8903380036354065,1.0,0.0,3.0,1.0,0.0
17840760,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8719083666801453,0.4877214133739471,0.4420322477817535,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8858188390731812,0.5122854709625244,0.4876851141452789,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8258978128433228,0.4112038016319275,0.2904588282108307,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8052812814712524,0.379621297121048,0.3634779751300812,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6791984438896179,0.2253074645996093,1.0353397130966189,284.91436767578125,284.95001220703125,299.7030639648437,294.8763122558594,298.03094482421875,297.1959228515625,284.9154968261719,1.0,0.6066162586212158,0.4368053078651428,0.4368053078651428,1.0,1.0,-3.1444599628448486,1.0442633628845217,2.100196599960327,0.1228068768978118,0.846286416053772,0.846286416053772,0.0,184.1116638183593,191.0,62494.546875,0.0,2758.2958984375,1.0,278.8582763671875,283.1169128417969,297.8890075683594,301.95526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38717.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781611323356628,1.0,0.0,0.0,3.507025957107544,3.507049083709717,8.20675097656931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.19921875,0.0,1399.3839111328125,1895.4371337890625,0.0,3199.3447265625,0.8760457634925842,1.0,0.0,3.0,1.0,0.0
17840820,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.868446946144104,0.4869256913661957,0.4411845505237579,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.884140133857727,0.5146611332893372,0.4898245930671692,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8235915899276733,0.4116816520690918,0.2907306849956512,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8030333518981934,0.3803494274616241,0.3641164898872375,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6769503355026245,0.2254402190446853,1.0359368324279783,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0384521484375,297.1995544433594,285.0028076171875,1.0,0.6086044311523438,0.4358541369438171,0.4358541369438171,1.0,1.0,-3.147818088531494,1.0431113243103027,2.1047067642211914,0.1206930056214332,0.93379807472229,0.93379807472229,0.0,186.8416748046875,194.0,62006.828125,0.0,2779.73095703125,1.0,279.1413879394531,283.2208557128906,297.8594665527344,301.822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33268.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870571494102478,1.0,0.0,0.0,3.633974313735962,3.633997678756714,8.81164567090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6796875,0.0,1495.0645751953125,1895.4371337890625,0.0,3128.171142578125,0.8997259140014648,1.0,0.0,3.0,1.0,0.0
17840880,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.868446946144104,0.4869256913661957,0.4411845505237579,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.884140133857727,0.5146611332893372,0.4898245930671692,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8235915899276733,0.4116816520690918,0.2907306849956512,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8030333518981934,0.3803494274616241,0.3641164898872375,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6769503355026245,0.2254402190446853,1.0359368324279783,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0384521484375,297.1995544433594,285.0028076171875,1.0,0.6086044311523438,0.4358541369438171,0.4358541369438171,1.0,1.0,-3.147818088531494,1.0431113243103027,2.1047067642211914,0.1206930056214332,0.93379807472229,0.93379807472229,0.0,186.8416748046875,194.0,62006.828125,0.0,2779.73095703125,1.0,279.1413879394531,283.2208557128906,297.8594665527344,301.822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33268.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870571494102478,1.0,0.0,0.0,3.633974313735962,3.633997678756714,8.81164567090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6796875,0.0,1495.0645751953125,1895.4371337890625,0.0,3128.171142578125,0.8997259140014648,1.0,0.0,3.0,1.0,0.0
17840940,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8639863133430481,0.4848588705062866,0.4397391676902771,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8815516829490662,0.5161594748497009,0.4915749430656433,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8204668760299683,0.4113046824932098,0.2907257080078125,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7999613881111145,0.3803987801074981,0.3644710183143616,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6740328669548035,0.2251610606908798,1.0358790159225464,284.9081726074219,284.95001220703125,299.7445068359375,294.8828430175781,298.0408020019531,297.1956787109375,284.9092712402344,1.0,0.6105340123176575,0.4349029660224914,0.4349029660224914,1.0,1.0,-3.148542881011963,1.0409586429595947,2.107584238052368,0.1184172332286834,0.8477591872215271,0.8477591872215271,0.0,190.14431762695312,197.0,62559.796875,0.0,2798.94384765625,1.0,278.8583068847656,283.1078491210937,297.9010925292969,301.9740905761719,293.1499938964844,293.1499938964844,279.1499938964844,38546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779591917991638,1.0,0.0,0.0,3.517585039138794,3.517608165740967,8.256243972937227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.625,0.0,1409.1409912109375,1895.4371337890625,0.0,3197.452392578125,0.8780508637428284,1.0,0.0,3.0,1.0,0.0
17841000,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8639863133430481,0.4848588705062866,0.4397391676902771,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8815516829490662,0.5161594748497009,0.4915749430656433,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8204668760299683,0.4113046824932098,0.2907257080078125,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7999613881111145,0.3803987801074981,0.3644710183143616,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6740328669548035,0.2251610606908798,1.0358790159225464,284.9081726074219,284.95001220703125,299.7445068359375,294.8828430175781,298.0408020019531,297.1956787109375,284.9092712402344,1.0,0.6105340123176575,0.4349029660224914,0.4349029660224914,1.0,1.0,-3.148542881011963,1.0409586429595947,2.107584238052368,0.1184172332286834,0.8477591872215271,0.8477591872215271,0.0,190.14431762695312,197.0,62559.796875,0.0,2798.94384765625,1.0,278.8583068847656,283.1078491210937,297.9010925292969,301.9740905761719,293.1499938964844,293.1499938964844,279.1499938964844,38546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779591917991638,1.0,0.0,0.0,3.517585039138794,3.517608165740967,8.256243972937227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.625,0.0,1409.1409912109375,1895.4371337890625,0.0,3197.452392578125,0.8780508637428284,1.0,0.0,3.0,1.0,0.0
17841060,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8605626225471497,0.4839871525764465,0.4388008713722229,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8798649311065674,0.518498957157135,0.493661493062973,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8181098103523254,0.4117042422294616,0.2909301519393921,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.797677218914032,0.3810528814792633,0.3650268316268921,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6717697381973267,0.2252386659383773,1.036204218864441,285.0008239746094,284.95001220703125,299.765380859375,294.88494873046875,298.0480041503906,297.1988525390625,284.9997863769531,1.0,0.6124658584594727,0.4339629411697387,0.4339629411697387,1.0,1.0,-3.1512205600738525,1.039567470550537,2.1116530895233154,0.1161633357405662,0.9347473382949828,0.9347473382949828,0.0,192.9458465576172,200.0,62031.671875,0.0,2819.450439453125,1.0,279.1414489746094,283.21539306640625,297.8660888671875,301.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706427216529846,1.0,0.0,0.0,3.64030385017395,3.640327215194702,8.842367265060602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4306640625,0.0,1502.3509521484375,1895.4371337890625,0.0,3128.839599609375,0.9011738300323486,1.0,0.0,3.0,1.0,0.0
17841120,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8605626225471497,0.4839871525764465,0.4388008713722229,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8798649311065674,0.518498957157135,0.493661493062973,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8181098103523254,0.4117042422294616,0.2909301519393921,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.797677218914032,0.3810528814792633,0.3650268316268921,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6717697381973267,0.2252386659383773,1.036204218864441,285.0008239746094,284.95001220703125,299.765380859375,294.88494873046875,298.0480041503906,297.1988525390625,284.9997863769531,1.0,0.6124658584594727,0.4339629411697387,0.4339629411697387,1.0,1.0,-3.1512205600738525,1.039567470550537,2.1116530895233154,0.1161633357405662,0.9347473382949828,0.9347473382949828,0.0,192.9458465576172,200.0,62031.671875,0.0,2819.450439453125,1.0,279.1414489746094,283.21539306640625,297.8660888671875,301.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706427216529846,1.0,0.0,0.0,3.64030385017395,3.640327215194702,8.842367265060602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4306640625,0.0,1502.3509521484375,1895.4371337890625,0.0,3128.839599609375,0.9011738300323486,1.0,0.0,3.0,1.0,0.0
17841180,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8563405871391296,0.4819100201129913,0.4373392760753631,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8774478435516357,0.5200060606002808,0.4954148828983307,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8150694966316223,0.411300927400589,0.2909019589424133,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7947342991828918,0.3810700178146362,0.3653455674648285,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6689874529838562,0.2249339818954467,1.0360100269317627,284.9079895019531,284.95001220703125,299.7863464355469,294.88623046875,298.0503845214844,297.19500732421875,284.90924072265625,1.0,0.6143484115600586,0.4330228865146637,0.4330228865146637,1.0,1.0,-3.151694297790528,1.0373378992080688,2.114356517791748,0.1138345599174499,0.8488937020301819,0.8488937020301819,0.0,196.237548828125,203.0,62557.31640625,0.0,2838.123046875,1.0,278.8578491210937,283.1054077148437,297.90484619140625,301.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38653.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780550956726074,1.0,0.0,0.0,3.519453287124634,3.5194766521453857,8.265016617770016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8115234375,0.0,1411.8677978515625,1895.4371337890625,0.0,3198.350830078125,0.8787099123001099,1.0,0.0,3.0,1.0,0.0
17841240,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8563405871391296,0.4819100201129913,0.4373392760753631,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8774478435516357,0.5200060606002808,0.4954148828983307,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8150694966316223,0.411300927400589,0.2909019589424133,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7947342991828918,0.3810700178146362,0.3653455674648285,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6689874529838562,0.2249339818954467,1.0360100269317627,284.9079895019531,284.95001220703125,299.7863464355469,294.88623046875,298.0503845214844,297.19500732421875,284.90924072265625,1.0,0.6143484115600586,0.4330228865146637,0.4330228865146637,1.0,1.0,-3.151694297790528,1.0373378992080688,2.114356517791748,0.1138345599174499,0.8488937020301819,0.8488937020301819,0.0,196.237548828125,203.0,62557.31640625,0.0,2838.123046875,1.0,278.8578491210937,283.1054077148437,297.90484619140625,301.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38653.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780550956726074,1.0,0.0,0.0,3.519453287124634,3.5194766521453857,8.265016617770016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8115234375,0.0,1411.8677978515625,1895.4371337890625,0.0,3198.350830078125,0.8787099123001099,1.0,0.0,3.0,1.0,0.0
17841300,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8544161319732666,0.4814217984676361,0.4366721212863922,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8763907551765442,0.5211377143859863,0.4963156580924988,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8136579394340515,0.4114406406879425,0.2908909022808075,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7933831214904785,0.3813411593437195,0.3654972314834595,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6676822304725647,0.2249263972043991,1.0357869863510132,285.0177917480469,284.95001220703125,299.7969055175781,294.8865661621094,298.0536499023437,297.1960754394531,285.0189819335937,1.0,0.6152427196502686,0.4325528740882873,0.4325528740882873,1.0,1.0,-3.1518702507019043,1.0362035036087036,2.1156668663024902,0.1125839576125145,0.9264085292816162,0.9264085292816162,0.0,197.7767944335937,203.0,61848.7109375,0.0,2846.771728515625,1.0,279.0986328125,283.22833251953125,297.8559875488281,301.7723083496094,293.1499938964844,293.1499938964844,279.1499938964844,33899.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722891211509705,1.0,0.0,0.0,3.5750772953033447,3.5751001834869385,8.528333523827314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.388671875,0.0,1436.0087890625,1895.4371337890625,0.0,3144.282470703125,0.8887075781822205,1.0,0.0,3.0,1.0,0.0
17841360,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8531251549720764,0.481046050786972,0.4363938570022583,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8759206533432007,0.52238529920578,0.4975242614746094,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8127896785736084,0.4116981625556946,0.2910957634449005,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7925761938095093,0.3817147016525268,0.3658817708492279,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6668544411659241,0.2250032573938369,1.0362626314163208,285.0004577636719,284.95001220703125,299.8074645996094,294.8866882324219,298.05780029296875,297.19842529296875,284.99884033203125,1.0,0.6162464022636414,0.4320984184741974,0.4320984184741974,1.0,1.0,-3.154266834259033,1.035929560661316,2.118337154388428,0.1115830913186073,0.9350879788398744,0.9350879788398744,0.0,199.017333984375,206.0,62027.8125,0.0,2858.35009765625,1.0,279.1421813964844,283.2120056152344,297.86700439453125,301.8330993652344,293.1499938964844,293.1499938964844,278.8500061035156,33259.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706493377685547,1.0,0.0,0.0,3.644431591033936,3.644454956054688,8.862431286615902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.625,0.0,1506.511962890625,1895.4371337890625,0.0,3128.9013671875,0.901865303516388,1.0,0.0,3.0,1.0,0.0
17841420,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8491748571395874,0.478981465101242,0.4349494576454162,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8737149834632874,0.5239292979240417,0.4993174970149994,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8098409175872803,0.4112947881221771,0.2910704910755157,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7898087501525879,0.3817256987094879,0.3661973476409912,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6642528176307678,0.2246965914964676,1.0360597372055054,284.9076538085937,284.95001220703125,299.82867431640625,294.88623046875,298.0603942871094,297.19482421875,284.908935546875,1.0,0.6181100010871887,0.4311895072460174,0.4311895072460174,1.0,1.0,-3.154798746109009,1.033786416053772,2.121012210845948,0.1093486696481704,0.848930835723877,0.848930835723877,0.0,202.2787322998047,194.0,62541.90234375,0.0,2877.001708984375,1.0,278.8578491210937,283.10260009765625,297.9049072265625,301.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38678.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781064748764038,1.0,0.0,0.0,3.520829200744629,3.520852565765381,8.27147971449449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.62890625,0.0,1413.4810791015625,1895.4371337890625,0.0,3198.83251953125,0.8790274858474731,1.0,0.0,3.0,1.0,0.0
17841480,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8491748571395874,0.478981465101242,0.4349494576454162,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8737149834632874,0.5239292979240417,0.4993174970149994,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8098409175872803,0.4112947881221771,0.2910704910755157,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7898087501525879,0.3817256987094879,0.3661973476409912,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6642528176307678,0.2246965914964676,1.0360597372055054,284.9076538085937,284.95001220703125,299.82867431640625,294.88623046875,298.0603942871094,297.19482421875,284.908935546875,1.0,0.6181100010871887,0.4311895072460174,0.4311895072460174,1.0,1.0,-3.154798746109009,1.033786416053772,2.121012210845948,0.1093486696481704,0.848930835723877,0.848930835723877,0.0,202.2787322998047,194.0,62541.90234375,0.0,2877.001708984375,1.0,278.8578491210937,283.10260009765625,297.9049072265625,301.97784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38678.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781064748764038,1.0,0.0,0.0,3.520829200744629,3.520852565765381,8.27147971449449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.62890625,0.0,1413.4810791015625,1895.4371337890625,0.0,3198.83251953125,0.8790274858474731,1.0,0.0,3.0,1.0,0.0
17841540,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8520429730415344,0.4781432747840881,0.4337825179100036,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8787437081336975,0.5263642072677612,0.5012198686599731,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8133262395858765,0.4117100238800049,0.2910841703414917,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7935900092124939,0.382379800081253,0.3664819002151489,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6670857071876526,0.2247814536094665,1.0351333618164062,284.99853515625,284.95001220703125,299.8500061035156,294.8848876953125,298.06805419921875,297.1986389160156,284.9974365234375,1.0,0.6156565546989441,0.4302805960178375,0.4302805960178375,1.0,1.0,-3.154923915863037,1.03149151802063,2.1234323978424072,0.1069998517632484,0.933505117893219,0.933505117893219,0.0,198.438217163086,182.0,61963.41796875,0.0,2856.602294921875,1.0,279.1414794921875,283.2088623046875,297.8658142089844,301.8294372558594,293.1499938964844,293.1499938964844,278.8500061035156,33408.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707354664802551,1.0,0.0,0.0,3.642163038253784,3.642186403274536,8.85140138962015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.916015625,0.0,1505.119873046875,1895.4371337890625,0.0,3129.70947265625,0.901645004749298,1.0,0.0,3.0,1.0,0.0
17841600,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8520429730415344,0.4781432747840881,0.4337825179100036,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8787437081336975,0.5263642072677612,0.5012198686599731,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8133262395858765,0.4117100238800049,0.2910841703414917,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7935900092124939,0.382379800081253,0.3664819002151489,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6670857071876526,0.2247814536094665,1.0351333618164062,284.99853515625,284.95001220703125,299.8500061035156,294.8848876953125,298.06805419921875,297.1986389160156,284.9974365234375,1.0,0.6156565546989441,0.4302805960178375,0.4302805960178375,1.0,1.0,-3.154923915863037,1.03149151802063,2.1234323978424072,0.1069998517632484,0.933505117893219,0.933505117893219,0.0,198.438217163086,182.0,61963.41796875,0.0,2856.602294921875,1.0,279.1414794921875,283.2088623046875,297.8658142089844,301.8294372558594,293.1499938964844,293.1499938964844,278.8500061035156,33408.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707354664802551,1.0,0.0,0.0,3.642163038253784,3.642186403274536,8.85140138962015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.916015625,0.0,1505.119873046875,1895.4371337890625,0.0,3129.70947265625,0.901645004749298,1.0,0.0,3.0,1.0,0.0
17841660,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8545671105384827,0.4741895496845245,0.4306899011135101,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8836230039596558,0.5258885622024536,0.5012128949165344,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8163391947746277,0.4092923402786255,0.2897188067436218,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7968653440475464,0.3802760243415832,0.3649207353591919,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6687329411506653,0.2222292423248291,1.0256474018096924,284.8977355957031,284.95001220703125,299.8727722167969,294.88140869140625,298.056884765625,297.17510986328125,284.8987731933594,1.0,0.6101767420768738,0.4293957948684692,0.4293957948684692,1.0,1.0,-3.136307001113892,1.0222827196121216,2.11402440071106,0.1035012528300285,0.8379449844360352,0.8379449844360352,0.0,193.1910552978516,170.0,62056.171875,0.0,2790.633544921875,1.0,278.85791015625,283.0980834960937,297.89727783203125,301.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,39381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777192234992981,1.0,0.0,0.0,3.497045516967773,3.4970686435699463,8.160106972354697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.39453125,0.0,1393.8077392578125,1895.4371337890625,0.0,3195.20263671875,0.8742775321006775,1.0,0.0,3.0,1.0,0.0
17841720,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8545671105384827,0.4741895496845245,0.4306899011135101,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8836230039596558,0.5258885622024536,0.5012128949165344,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8163391947746277,0.4092923402786255,0.2897188067436218,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7968653440475464,0.3802760243415832,0.3649207353591919,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6687329411506653,0.2222292423248291,1.0256474018096924,284.8977355957031,284.95001220703125,299.8727722167969,294.88140869140625,298.056884765625,297.17510986328125,284.8987731933594,1.0,0.6101767420768738,0.4293957948684692,0.4293957948684692,1.0,1.0,-3.136307001113892,1.0222827196121216,2.11402440071106,0.1035012528300285,0.8379449844360352,0.8379449844360352,0.0,193.1910552978516,170.0,62056.171875,0.0,2790.633544921875,1.0,278.85791015625,283.0980834960937,297.89727783203125,301.9497985839844,293.1499938964844,293.1499938964844,279.1499938964844,39381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777192234992981,1.0,0.0,0.0,3.497045516967773,3.4970686435699463,8.160106972354697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.39453125,0.0,1393.8077392578125,1895.4371337890625,0.0,3195.20263671875,0.8742775321006775,1.0,0.0,3.0,1.0,0.0
17841780,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8619822263717651,0.4725252091884613,0.4284395277500152,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8935737609863281,0.5272843837738037,0.5017770528793335,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8236263394355774,0.4087364673614502,0.2887803912162781,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8046523332595825,0.3797862827777862,0.363759845495224,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6741676926612854,0.2209661155939102,1.0169328451156616,284.9833068847656,284.95001220703125,299.89813232421875,294.8747253417969,298.0595092773437,297.1704406738281,284.982421875,1.0,0.6031228303909302,0.4285109937191009,0.4285109937191009,1.0,1.0,-3.1212687492370605,1.014436960220337,2.106831789016724,0.099940001964569,0.9101826548576356,0.9101826548576356,0.0,184.12452697753903,158.0,61117.015625,0.0,2712.1875,1.0,279.14117431640625,283.2052307128906,297.8489990234375,301.7669982910156,293.1499938964844,293.1499938964844,278.8500061035156,34113.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689373731613159,1.0,0.0,0.0,3.594670295715332,3.594693422317505,8.622067753094598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.20703125,0.0,1458.5797119140625,1895.4371337890625,0.0,3112.842529296875,0.8914483785629272,1.0,0.0,3.0,1.0,0.0
17841840,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8619822263717651,0.4725252091884613,0.4284395277500152,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8935737609863281,0.5272843837738037,0.5017770528793335,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8236263394355774,0.4087364673614502,0.2887803912162781,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8046523332595825,0.3797862827777862,0.363759845495224,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6741676926612854,0.2209661155939102,1.0169328451156616,284.9833068847656,284.95001220703125,299.89813232421875,294.8747253417969,298.0595092773437,297.1704406738281,284.982421875,1.0,0.6031228303909302,0.4285109937191009,0.4285109937191009,1.0,1.0,-3.1212687492370605,1.014436960220337,2.106831789016724,0.099940001964569,0.9101826548576356,0.9101826548576356,0.0,184.12452697753903,158.0,61117.015625,0.0,2712.1875,1.0,279.14117431640625,283.2052307128906,297.8489990234375,301.7669982910156,293.1499938964844,293.1499938964844,278.8500061035156,34113.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689373731613159,1.0,0.0,0.0,3.594670295715332,3.594693422317505,8.622067753094598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.20703125,0.0,1458.5797119140625,1895.4371337890625,0.0,3112.842529296875,0.8914483785629272,1.0,0.0,3.0,1.0,0.0
17841900,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8670243620872498,0.4713626801967621,0.4274515211582184,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8999796509742737,0.5278210639953613,0.5022467970848083,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8284453749656677,0.4083400666713714,0.288468062877655,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8097712993621826,0.3794944286346435,0.3633924722671509,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6781599521636963,0.2204238921403885,1.013716459274292,284.86456298828125,284.95001220703125,299.9117736816406,294.8702392578125,298.0608825683594,297.167724609375,284.86431884765625,1.0,0.599417507648468,0.428068608045578,0.428068608045578,1.0,1.0,-3.1159660816192627,1.011332392692566,2.1046338081359863,0.0984259694814682,0.8223788142204285,0.8223788142204285,0.0,178.83938598632812,158.0,61631.546875,0.0,2673.590087890625,1.0,278.8998107910156,283.0752258300781,297.89434814453125,301.9603576660156,293.1499938964844,293.1499938964844,278.8500061035156,39277.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740839958190918,1.0,0.0,0.0,3.528280735015869,3.5283043384552,8.306528798129875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.0546875,0.0,1425.6248779296875,1895.4371337890625,0.0,3161.11669921875,0.877970814704895,1.0,0.0,3.0,1.0,0.0
17841960,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8721427321434021,0.4702309072017669,0.4261603057384491,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9066099524497986,0.5283843874931335,0.5025008916854858,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8333484530448914,0.4079578816890716,0.2880079448223114,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8148207068443298,0.3792245090007782,0.3628828823566437,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6823174357414246,0.2199258357286453,1.0103082656860352,284.9066772460937,284.95001220703125,299.92596435546875,294.8650207519531,298.06298828125,297.16522216796875,284.9075622558594,1.0,0.5955358743667603,0.4278415441513061,0.4278415441513061,1.0,1.0,-3.109457015991211,1.0083017349243164,2.1011552810668945,0.0973019078373909,0.8293418884277344,0.8293418884277344,0.0,173.53688049316406,146.0,61229.66015625,0.0,2632.670166015625,1.0,278.8586730957031,283.115234375,297.8757019042969,301.8722229003906,293.1499938964844,293.1499938964844,279.1499938964844,39273.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747038245201111,1.0,0.0,0.0,3.4379024505615234,3.437925100326538,7.886429216341639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.845703125,0.0,1332.825927734375,1895.4371337890625,0.0,3166.929443359375,0.8613220453262329,1.0,0.0,3.0,1.0,0.0
17842020,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8861368298530579,0.4692460298538208,0.4245880246162414,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9250733256340028,0.5305452942848206,0.5038334131240845,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8463926911354065,0.4081650376319885,0.2876465320587158,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8275527358055115,0.3795025944709778,0.362490713596344,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6935798525810242,0.2195510566234588,1.005684494972229,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0745544433594,297.1697998046875,284.9883117675781,1.0,0.5878329873085022,0.4273874461650848,0.4273874461650848,1.0,1.0,-3.1026976108551025,1.004637360572815,2.098060131072998,0.0955449938774108,0.9040790796279908,0.9040790796279908,0.0,161.67196655273438,134.0,60520.94921875,0.0,2556.700439453125,1.0,279.1407470703125,283.2153625488281,297.828369140625,301.7057189941406,293.1499938964844,293.1499938964844,278.8500061035156,33786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663111329078674,1.0,0.0,0.0,3.550487518310547,3.550510168075561,8.411419116782781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.513671875,0.0,1409.13720703125,1895.4371337890625,0.0,3088.20556640625,0.8813217282295227,1.0,0.0,3.0,1.0,0.0
17842080,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8861368298530579,0.4692460298538208,0.4245880246162414,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9250733256340028,0.5305452942848206,0.5038334131240845,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8463926911354065,0.4081650376319885,0.2876465320587158,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8275527358055115,0.3795025944709778,0.362490713596344,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6935798525810242,0.2195510566234588,1.005684494972229,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0745544433594,297.1697998046875,284.9883117675781,1.0,0.5878329873085022,0.4273874461650848,0.4273874461650848,1.0,1.0,-3.1026976108551025,1.004637360572815,2.098060131072998,0.0955449938774108,0.9040790796279908,0.9040790796279908,0.0,161.67196655273438,134.0,60520.94921875,0.0,2556.700439453125,1.0,279.1407470703125,283.2153625488281,297.828369140625,301.7057189941406,293.1499938964844,293.1499938964844,278.8500061035156,33786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663111329078674,1.0,0.0,0.0,3.550487518310547,3.550510168075561,8.411419116782781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.513671875,0.0,1409.13720703125,1895.4371337890625,0.0,3088.20556640625,0.8813217282295227,1.0,0.0,3.0,1.0,0.0
17842140,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.901573359966278,0.4672646224498749,0.4225932359695434,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.945681929588318,0.5320203304290771,0.5049248933792114,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.861160159111023,0.4077427089214325,0.2871352136135101,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8415349125862122,0.379309207201004,0.3619816303253174,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7061606645584106,0.219003215432167,1.0013943910598757,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.08282470703125,297.1686706542969,284.9110717773437,1.0,0.580051600933075,0.4269333481788635,0.4269333481788635,1.0,1.0,-3.0952341556549072,1.0007082223892212,2.0945258140563965,0.0938225015997886,0.826508104801178,0.826508104801178,0.0,150.0255584716797,122.0,60776.9375,0.0,2480.862548828125,1.0,278.8592529296875,283.12078857421875,297.8519287109375,301.81866455078125,293.1499938964844,293.1499938964844,279.1499938964844,38780.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872981071472168,1.0,0.0,0.0,3.409647226333618,3.4096693992614746,7.757328717161727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5654296875,0.0,1301.2779541015625,1895.4371337890625,0.0,3150.77294921875,0.8545705676078796,1.0,0.0,3.0,1.0,0.0
17842200,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.901573359966278,0.4672646224498749,0.4225932359695434,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.945681929588318,0.5320203304290771,0.5049248933792114,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.861160159111023,0.4077427089214325,0.2871352136135101,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8415349125862122,0.379309207201004,0.3619816303253174,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7061606645584106,0.219003215432167,1.0013943910598757,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.08282470703125,297.1686706542969,284.9110717773437,1.0,0.580051600933075,0.4269333481788635,0.4269333481788635,1.0,1.0,-3.0952341556549072,1.0007082223892212,2.0945258140563965,0.0938225015997886,0.826508104801178,0.826508104801178,0.0,150.0255584716797,122.0,60776.9375,0.0,2480.862548828125,1.0,278.8592529296875,283.12078857421875,297.8519287109375,301.81866455078125,293.1499938964844,293.1499938964844,279.1499938964844,38780.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872981071472168,1.0,0.0,0.0,3.409647226333618,3.4096693992614746,7.757328717161727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5654296875,0.0,1301.2779541015625,1895.4371337890625,0.0,3150.77294921875,0.8545705676078796,1.0,0.0,3.0,1.0,0.0
17842260,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9226380586624146,0.4664179682731628,0.4211628139019012,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9689407348632812,0.5343706011772156,0.5064566135406494,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8801440000534058,0.4081211388111114,0.2869073748588562,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.859401285648346,0.379757672548294,0.361772745847702,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7209521532058716,0.2188954949378967,0.9981054067611694,284.9896850585937,284.95001220703125,300.0223388671875,294.8197326660156,298.0965270996094,297.1748962402344,284.98883056640625,1.0,0.5723016858100891,0.4263510406017303,0.4263510406017303,1.0,1.0,-3.090871334075928,0.9976201057434082,2.0932512283325195,0.091885820031166,0.8998507857322693,0.8998507857322693,0.0,137.8043212890625,110.0,60114.640625,0.0,2408.1640625,1.0,279.1405029296875,283.2169494628906,297.7989807128906,301.6514892578125,293.1499938964844,293.1499938964844,279.45001220703125,33643.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653163313865662,1.0,0.0,0.0,3.5252110958099365,3.525233507156372,8.292081474792212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5107421875,0.0,1381.6878662109375,1895.4371337890625,0.0,3078.873046875,0.8755261301994324,1.0,0.0,3.0,1.0,0.0
17842320,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9226380586624146,0.4664179682731628,0.4211628139019012,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9689407348632812,0.5343706011772156,0.5064566135406494,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8801440000534058,0.4081211388111114,0.2869073748588562,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.859401285648346,0.379757672548294,0.361772745847702,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7209521532058716,0.2188954949378967,0.9981054067611694,284.9896850585937,284.95001220703125,300.0223388671875,294.8197326660156,298.0965270996094,297.1748962402344,284.98883056640625,1.0,0.5723016858100891,0.4263510406017303,0.4263510406017303,1.0,1.0,-3.090871334075928,0.9976201057434082,2.0932512283325195,0.091885820031166,0.8998507857322693,0.8998507857322693,0.0,137.8043212890625,110.0,60114.640625,0.0,2408.1640625,1.0,279.1405029296875,283.2169494628906,297.7989807128906,301.6514892578125,293.1499938964844,293.1499938964844,279.45001220703125,33643.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653163313865662,1.0,0.0,0.0,3.5252110958099365,3.525233507156372,8.292081474792212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5107421875,0.0,1381.6878662109375,1895.4371337890625,0.0,3078.873046875,0.8755261301994324,1.0,0.0,3.0,1.0,0.0
17842380,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9497442841529846,0.4658258259296417,0.4201317727565765,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9924626350402832,0.5370011329650879,0.5083840489387512,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.904052734375,0.4087916910648346,0.2869729399681091,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8822843432426453,0.380460113286972,0.3618983030319214,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7381120920181274,0.2190318405628204,0.9961702227592468,285.0447082519531,284.95001220703125,300.05816650390625,294.7998352050781,298.1122131347656,297.18310546875,285.0410461425781,1.0,0.5647944211959839,0.4257687032222748,0.4257687032222748,1.0,1.0,-3.089850187301636,0.9957576990127563,2.09409236907959,0.0901915207505226,1.0,1.0,0.0,125.3683853149414,98.0,59740.3828125,0.0,2340.708740234375,1.0,279.4423217773437,283.287353515625,297.7878723144531,301.6025695800781,293.1499938964844,293.1499938964844,279.1499938964844,31145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605346083641052,1.0,0.0,0.0,3.718696594238281,3.718720436096192,9.227302371073164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.3427734375,0.0,1573.9393310546875,1895.4371337890625,0.0,3034.019287109375,0.9170158505439758,1.0,0.0,3.0,1.0,0.0
