time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9497442841529846,0.4658258259296417,0.4201317727565765,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9924626350402832,0.5370011329650879,0.5083840489387512,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.904052734375,0.4087916910648346,0.2869729399681091,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8822843432426453,0.380460113286972,0.3618983030319214,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7381120920181274,0.2190318405628204,0.9961702227592468,285.0447082519531,284.95001220703125,300.05816650390625,294.7998352050781,298.1122131347656,297.18310546875,285.0410461425781,1.0,0.5647944211959839,0.4257687032222748,0.4257687032222748,1.0,1.0,-3.089850187301636,0.9957576990127563,2.09409236907959,0.0901915207505226,1.0,1.0,0.0,125.3683853149414,98.0,59740.3828125,0.0,2340.708740234375,1.0,279.4423217773437,283.287353515625,297.7878723144531,301.6025695800781,293.1499938964844,293.1499938964844,279.1499938964844,31145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605346083641052,1.0,0.0,0.0,3.718696594238281,3.718720436096192,9.227302371073164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.3427734375,0.0,1573.9393310546875,1895.4371337890625,0.0,3034.019287109375,0.9170158505439758,1.0,0.0,3.0,1.0,0.0
17842500,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9614569544792176,0.4648042023181915,0.419401615858078,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5378409028053284,0.5057256817817688,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9160463213920592,0.4086315333843231,0.2869198024272918,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8932070732116699,0.3804121911525726,0.3618800044059753,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7462564706802368,0.2188748270273208,0.9951727390289308,284.8812561035156,284.95001220703125,300.07666015625,294.7890930175781,298.1168518066406,297.1825866699219,284.8743591308594,1.0,0.5608404874801636,0.425477534532547,0.425477534532547,1.0,1.0,-3.084576368331909,0.9930471777915956,2.091529369354248,0.0892587304115295,0.8978928327560425,0.8978928327560425,0.0,120.09869384765624,98.0,60738.54296875,0.0,2303.18212890625,1.0,279.1962585449219,283.1058654785156,297.8363037109375,301.8335876464844,293.1499938964844,293.1499938964844,279.1499938964844,35320.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685311079025269,1.0,0.0,0.0,3.725226640701294,3.725251197814941,9.259737794309332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.484375,0.0,1613.294921875,1895.4371337890625,0.0,3109.031494140625,0.919564425945282,1.0,0.0,3.0,1.0,0.0
17842560,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9679875373840332,0.4634642302989959,0.4181517958641052,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.539294958114624,0.4942631125450134,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9237897992134094,0.4081820547580719,0.2865746319293976,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9000078439712524,0.3801079988479614,0.3615458309650421,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7513102889060974,0.218526229262352,0.9933282732963562,284.87225341796875,284.95001220703125,300.09552001953125,294.77783203125,298.1218566894531,297.1831970214844,284.8738708496094,1.0,0.5560629963874817,0.425174206495285,0.425174206495285,1.0,1.0,-3.066226959228516,0.9854953289031982,2.0807316303253174,0.0870230868458747,0.8649861812591553,0.8649861812591553,0.0,116.40689849853516,101.0,60159.5078125,0.0,2250.41650390625,1.0,279.1567687988281,283.1083984375,297.8118591308594,301.75067138671875,293.1499938964844,293.1499938964844,279.45001220703125,38739.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715937733650208,1.0,0.0,0.0,3.636125326156616,3.636149883270264,8.822080417303368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4970703125,0.0,1538.2088623046875,1895.4371337890625,0.0,3137.7607421875,0.9037510752677916,1.0,0.0,3.0,1.0,0.0
17842620,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9759654998779296,0.4624335765838623,0.4167032539844513,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.5452359318733215,0.4800705313682556,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9341251850128174,0.4084340929985046,0.286417543888092,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9091945290565492,0.3803946673870086,0.3614315390586853,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7579317092895508,0.2183868438005447,0.991260588169098,284.9795227050781,284.95001220703125,300.13427734375,294.7539367675781,298.1465759277344,297.2048645019531,284.977783203125,1.0,0.5508164167404175,0.4245675504207611,0.4245675504207611,1.0,1.0,-3.0445871353149414,0.9759828448295592,2.0686044692993164,0.0833437517285347,0.9437686800956726,0.9437686800956726,0.0,111.96615600585938,104.0,59034.7890625,0.0,2188.484619140625,1.0,279.4429931640625,283.2347717285156,297.7325744628906,301.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,34024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635628819465637,1.0,0.0,0.0,3.72264575958252,3.722670078277588,9.246911076843388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.314453125,0.0,1600.4239501953125,1895.4371337890625,0.0,3062.424072265625,0.9198771715164183,1.0,0.0,3.0,1.0,0.0
17842680,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9759654998779296,0.4624335765838623,0.4167032539844513,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.5452359318733215,0.4800705313682556,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9341251850128174,0.4084340929985046,0.286417543888092,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9091945290565492,0.3803946673870086,0.3614315390586853,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7579317092895508,0.2183868438005447,0.991260588169098,284.9795227050781,284.95001220703125,300.13427734375,294.7539367675781,298.1465759277344,297.2048645019531,284.977783203125,1.0,0.5508164167404175,0.4245675504207611,0.4245675504207611,1.0,1.0,-3.0445871353149414,0.9759828448295592,2.0686044692993164,0.0833437517285347,0.9437686800956726,0.9437686800956726,0.0,111.96615600585938,104.0,59034.7890625,0.0,2188.484619140625,1.0,279.4429931640625,283.2347717285156,297.7325744628906,301.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,34024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635628819465637,1.0,0.0,0.0,3.72264575958252,3.722670078277588,9.246911076843388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.314453125,0.0,1600.4239501953125,1895.4371337890625,0.0,3062.424072265625,0.9198771715164183,1.0,0.0,3.0,1.0,0.0
17842740,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9789676070213318,0.4604916572570801,0.4151421785354614,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.550818920135498,0.4734777212142944,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9389418363571168,0.4081098735332489,0.286275565624237,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9138126969337464,0.3802095353603363,0.3613407611846924,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7609965801239014,0.2180210947990417,0.98973149061203,284.8909912109375,284.95001220703125,300.1742248535156,294.72833251953125,298.1685791015625,297.22149658203125,284.8931884765625,1.0,0.548043966293335,0.4239608943462372,0.4239608943462372,1.0,1.0,-3.032665014266968,0.970057487487793,2.062607526779175,0.0805705189704895,0.8461387157440186,0.8461387157440186,0.0,109.8750457763672,107.0,59189.671875,0.0,2156.54931640625,1.0,279.15740966796875,283.1346130371094,297.7427978515625,301.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39818.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702073693275452,1.0,0.0,0.0,3.5549771785736084,3.5550010204315186,8.432705271843588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2607421875,0.0,1457.822265625,1895.4371337890625,0.0,3124.755859375,0.8875709772109985,1.0,0.0,3.0,1.0,0.0
17842800,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9789676070213318,0.4604916572570801,0.4151421785354614,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.550818920135498,0.4734777212142944,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9389418363571168,0.4081098735332489,0.286275565624237,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9138126969337464,0.3802095353603363,0.3613407611846924,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7609965801239014,0.2180210947990417,0.98973149061203,284.8909912109375,284.95001220703125,300.1742248535156,294.72833251953125,298.1685791015625,297.22149658203125,284.8931884765625,1.0,0.548043966293335,0.4239608943462372,0.4239608943462372,1.0,1.0,-3.032665014266968,0.970057487487793,2.062607526779175,0.0805705189704895,0.8461387157440186,0.8461387157440186,0.0,109.8750457763672,107.0,59189.671875,0.0,2156.54931640625,1.0,279.15740966796875,283.1346130371094,297.7427978515625,301.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39818.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702073693275452,1.0,0.0,0.0,3.5549771785736084,3.5550010204315186,8.432705271843588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2607421875,0.0,1457.822265625,1895.4371337890625,0.0,3124.755859375,0.8875709772109985,1.0,0.0,3.0,1.0,0.0
17842860,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9800431728363036,0.4598702788352966,0.4142752289772033,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.556603729724884,0.470756858587265,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9413145184516908,0.4087431132793426,0.2865152060985565,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.916110336780548,0.3807680904865265,0.3616448938846588,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7623541951179504,0.2181043028831482,0.989368975162506,284.9971923828125,284.95001220703125,300.2151794433594,294.7012023925781,298.1940612792969,297.24053955078125,284.99627685546875,1.0,0.5470790266990662,0.4238252937793731,0.4238252937793731,1.0,1.0,-3.0285611152648926,0.968184232711792,2.0603768825531006,0.0795065835118293,0.9359041452407836,0.9359041452407836,0.0,109.03445434570312,125.0,58449.375,0.0,2144.9912109375,1.0,279.4416809082031,283.2535095214844,297.67694091796875,301.4244689941406,293.1499938964844,293.1499938964844,279.1499938964844,33702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615614175796509,1.0,0.0,0.0,3.665735960006714,3.665759563446045,8.966349014372099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.54296875,0.0,1533.48193359375,1895.4371337890625,0.0,3043.64990234375,0.9071836471557616,1.0,0.0,3.0,1.0,0.0
17842920,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9800431728363036,0.4598702788352966,0.4142752289772033,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.556603729724884,0.470756858587265,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9413145184516908,0.4087431132793426,0.2865152060985565,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.916110336780548,0.3807680904865265,0.3616448938846588,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7623541951179504,0.2181043028831482,0.989368975162506,284.9971923828125,284.95001220703125,300.2151794433594,294.7012023925781,298.1940612792969,297.24053955078125,284.99627685546875,1.0,0.5470790266990662,0.4238252937793731,0.4238252937793731,1.0,1.0,-3.0285611152648926,0.968184232711792,2.0603768825531006,0.0795065835118293,0.9359041452407836,0.9359041452407836,0.0,109.03445434570312,125.0,58449.375,0.0,2144.9912109375,1.0,279.4416809082031,283.2535095214844,297.67694091796875,301.4244689941406,293.1499938964844,293.1499938964844,279.1499938964844,33702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615614175796509,1.0,0.0,0.0,3.665735960006714,3.665759563446045,8.966349014372099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.54296875,0.0,1533.48193359375,1895.4371337890625,0.0,3043.64990234375,0.9071836471557616,1.0,0.0,3.0,1.0,0.0
17842980,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9692659974098206,0.4581366181373596,0.4131294786930084,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5598315596580505,0.4863698482513428,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9297882318496704,0.4086722135543823,0.2867222428321838,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.905387818813324,0.3807520866394043,0.361947238445282,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7542981505393982,0.2178683578968048,0.9895586371421814,284.913330078125,284.95001220703125,300.2569885253906,294.6727905273437,298.2093200683594,297.2427062988281,284.9155578613281,1.0,0.5528785586357117,0.4236896932125091,0.4236896932125091,1.0,1.0,-3.04675817489624,0.97459214925766,2.0721659660339355,0.0800563469529151,0.8560155630111694,0.8560155630111694,0.0,113.6059799194336,128.0,59193.515625,0.0,2200.915771484375,1.0,279.1576538085937,283.14776611328125,297.6947326660156,301.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38580.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696946501731873,1.0,0.0,0.0,3.544428825378418,3.54445219039917,8.382736496059806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7275390625,0.0,1437.607421875,1895.4371337890625,0.0,3119.9462890625,0.884336531162262,1.0,0.0,3.0,1.0,0.0
17843040,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9692659974098206,0.4581366181373596,0.4131294786930084,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5598315596580505,0.4863698482513428,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9297882318496704,0.4086722135543823,0.2867222428321838,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.905387818813324,0.3807520866394043,0.361947238445282,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7542981505393982,0.2178683578968048,0.9895586371421814,284.913330078125,284.95001220703125,300.2569885253906,294.6727905273437,298.2093200683594,297.2427062988281,284.9155578613281,1.0,0.5528785586357117,0.4236896932125091,0.4236896932125091,1.0,1.0,-3.04675817489624,0.97459214925766,2.0721659660339355,0.0800563469529151,0.8560155630111694,0.8560155630111694,0.0,113.6059799194336,128.0,59193.515625,0.0,2200.915771484375,1.0,279.1576538085937,283.14776611328125,297.6947326660156,301.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38580.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696946501731873,1.0,0.0,0.0,3.544428825378418,3.54445219039917,8.382736496059806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7275390625,0.0,1437.607421875,1895.4371337890625,0.0,3119.9462890625,0.884336531162262,1.0,0.0,3.0,1.0,0.0
17843100,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9637291431427002,0.4577851295471191,0.412618488073349,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5605937242507935,0.4941733777523041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9241947531700134,0.408983826637268,0.2868455052375793,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9005387425422668,0.380998820066452,0.3621010482311249,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7504259347915649,0.2178591787815094,0.9895116686820984,285.0308837890625,284.95001220703125,300.2781677246094,294.6581420898437,298.2141418457031,297.2393798828125,285.0330505371094,1.0,0.5553291440010071,0.4236218929290771,0.4236218929290771,1.0,1.0,-3.0558085441589355,0.9777601957321168,2.0780484676361084,0.0805329754948616,0.9417182207107544,0.9417182207107544,0.0,115.95006561279295,128.0,58600.80078125,0.0,2229.31591796875,1.0,279.3993835449219,283.2742614746094,297.6320495605469,301.3439636230469,293.1499938964844,293.1499938964844,279.45001220703125,33588.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644427061080933,1.0,0.0,0.0,3.608910322189331,3.608933448791504,8.690514050613274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2734375,0.0,1470.0908203125,1895.4371337890625,0.0,3070.677734375,0.896077573299408,1.0,0.0,3.0,1.0,0.0
17843160,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.959377110004425,0.4575462639331817,0.412478357553482,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5612465143203735,0.5005173087120056,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9200558662414552,0.4094226658344269,0.2871874272823334,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8969227075576782,0.3813442289829254,0.3624807596206665,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7474963068962097,0.2179089933633804,0.9900140762329102,285.0181579589844,284.95001220703125,300.2994689941406,294.64324951171875,298.2181701660156,297.23602294921875,285.01641845703125,1.0,0.5577247738838196,0.4232226610183716,0.4232226610183716,1.0,1.0,-3.064735412597656,0.980090320110321,2.084645271301269,0.0801253467798233,0.958975613117218,0.958975613117218,0.0,117.92825317382812,131.0,58859.203125,0.0,2255.749755859375,1.0,279.44244384765625,283.2580871582031,297.6301574707031,301.3973693847656,293.1499938964844,293.1499938964844,279.1499938964844,32722.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635580539703369,1.0,0.0,0.0,3.6893177032470703,3.689341545104981,9.082081646738516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3154296875,0.0,1552.5640869140625,1895.4371337890625,0.0,3062.379150390625,0.9116519689559937,1.0,0.0,3.0,1.0,0.0
17843220,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.94924658536911,0.4556500315666199,0.4112416207790375,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5610147714614868,0.513929009437561,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.911091148853302,0.4093055129051208,0.2873938977718353,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.889004647731781,0.3812024891376495,0.3627029955387115,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7411502003669739,0.2174699306488037,0.989426851272583,284.90557861328125,284.95001220703125,300.3424072265625,294.61285400390625,298.21856689453125,297.2184753417969,284.9075622558594,1.0,0.56211256980896,0.4224241971969604,0.4224241971969604,1.0,1.0,-3.0791823863983154,0.9833639860153198,2.095818281173706,0.0789859890937805,0.8645380139350891,0.8645380139350891,0.0,122.03941345214844,134.0,59636.00390625,0.0,2303.6142578125,1.0,279.1573486328125,283.1259765625,297.64404296875,301.5343322753906,293.1499938964844,293.1499938964844,279.45001220703125,38386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873717188835144,1.0,0.0,0.0,3.5900325775146484,3.5900564193725586,8.599834018241381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3095703125,0.0,1485.0328369140625,1895.4371337890625,0.0,3157.676513671875,0.8940185904502869,1.0,0.0,3.0,1.0,0.0
17843280,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.94924658536911,0.4556500315666199,0.4112416207790375,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5610147714614868,0.513929009437561,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.911091148853302,0.4093055129051208,0.2873938977718353,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.889004647731781,0.3812024891376495,0.3627029955387115,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7411502003669739,0.2174699306488037,0.989426851272583,284.90557861328125,284.95001220703125,300.3424072265625,294.61285400390625,298.21856689453125,297.2184753417969,284.9075622558594,1.0,0.56211256980896,0.4224241971969604,0.4224241971969604,1.0,1.0,-3.0791823863983154,0.9833639860153198,2.095818281173706,0.0789859890937805,0.8645380139350891,0.8645380139350891,0.0,122.03941345214844,134.0,59636.00390625,0.0,2303.6142578125,1.0,279.1573486328125,283.1259765625,297.64404296875,301.5343322753906,293.1499938964844,293.1499938964844,279.45001220703125,38386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873717188835144,1.0,0.0,0.0,3.5900325775146484,3.5900564193725586,8.599834018241381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3095703125,0.0,1485.0328369140625,1895.4371337890625,0.0,3157.676513671875,0.8940185904502869,1.0,0.0,3.0,1.0,0.0
17843340,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.940564215183258,0.4549566805362701,0.4104349911212921,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.5611271262168884,0.5256015062332153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9041925668716432,0.4100528955459595,0.2878155410289764,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825272917747498,0.3816930651664734,0.3630933463573456,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.735876739025116,0.2173491716384887,0.9889331459999084,285.0131530761719,284.95001220703125,300.3856811523437,294.5817565917969,298.2233581542969,297.207275390625,285.01141357421875,1.0,0.5661155581474304,0.4216257333755493,0.4216257333755493,1.0,1.0,-3.092621326446533,0.9862478375434875,2.1063735485076904,0.0777011588215828,0.9652966856956482,0.9652966856956482,0.0,125.72306823730467,137.0,59134.5625,0.0,2347.78564453125,1.0,279.44287109375,283.2419128417969,297.5696716308594,301.3576965332031,293.1499938964844,293.1499938964844,279.1499938964844,32938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676766157150269,1.0,0.0,0.0,3.722639322280884,3.722663402557373,9.246879244528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.15234375,0.0,1592.1297607421875,1895.4371337890625,0.0,3101.014892578125,0.9192184209823608,1.0,0.0,3.0,1.0,0.0
17843400,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.940564215183258,0.4549566805362701,0.4104349911212921,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.5611271262168884,0.5256015062332153,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9041925668716432,0.4100528955459595,0.2878155410289764,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825272917747498,0.3816930651664734,0.3630933463573456,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.735876739025116,0.2173491716384887,0.9889331459999084,285.0131530761719,284.95001220703125,300.3856811523437,294.5817565917969,298.2233581542969,297.207275390625,285.01141357421875,1.0,0.5661155581474304,0.4216257333755493,0.4216257333755493,1.0,1.0,-3.092621326446533,0.9862478375434875,2.1063735485076904,0.0777011588215828,0.9652966856956482,0.9652966856956482,0.0,125.72306823730467,137.0,59134.5625,0.0,2347.78564453125,1.0,279.44287109375,283.2419128417969,297.5696716308594,301.3576965332031,293.1499938964844,293.1499938964844,279.1499938964844,32938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676766157150269,1.0,0.0,0.0,3.722639322280884,3.722663402557373,9.246879244528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.15234375,0.0,1592.1297607421875,1895.4371337890625,0.0,3101.014892578125,0.9192184209823608,1.0,0.0,3.0,1.0,0.0
17843460,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9287561178207396,0.4530240297317505,0.4092029929161072,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9954557418823242,0.5604287385940552,0.5312681198120117,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8952974677085876,0.4099831879138946,0.2880836129188537,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8738489747047424,0.3814866840839386,0.3632942140102386,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7289721369743347,0.2168109118938446,0.9880442023277284,284.8963928222656,284.95001220703125,300.4290466308594,294.5502319335937,298.2235412597656,297.1903686523437,284.8981018066406,1.0,0.5694668292999268,0.4207344055175781,0.4207344055175781,1.0,1.0,-3.097487211227417,0.9857284426689148,2.1117587089538574,0.0756804272532463,0.8639443516731262,0.8639443516731262,0.0,130.39669799804688,140.0,59747.453125,0.0,2381.495849609375,1.0,279.1571350097656,283.10809326171875,297.579345703125,301.4812316894531,293.1499938964844,293.1499938964844,279.45001220703125,38775.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773709535598755,1.0,0.0,0.0,3.6126558780670166,3.612679958343506,8.708562404535769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4951171875,0.0,1512.5714111328125,1895.4371337890625,0.0,3191.9375,0.8992205858230591,1.0,0.0,3.0,1.0,0.0
17843520,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9287561178207396,0.4530240297317505,0.4092029929161072,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9954557418823242,0.5604287385940552,0.5312681198120117,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8952974677085876,0.4099831879138946,0.2880836129188537,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8738489747047424,0.3814866840839386,0.3632942140102386,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7289721369743347,0.2168109118938446,0.9880442023277284,284.8963928222656,284.95001220703125,300.4290466308594,294.5502319335937,298.2235412597656,297.1903686523437,284.8981018066406,1.0,0.5694668292999268,0.4207344055175781,0.4207344055175781,1.0,1.0,-3.097487211227417,0.9857284426689148,2.1117587089538574,0.0756804272532463,0.8639443516731262,0.8639443516731262,0.0,130.39669799804688,140.0,59747.453125,0.0,2381.495849609375,1.0,279.1571350097656,283.10809326171875,297.579345703125,301.4812316894531,293.1499938964844,293.1499938964844,279.45001220703125,38775.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773709535598755,1.0,0.0,0.0,3.6126558780670166,3.612679958343506,8.708562404535769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4951171875,0.0,1512.5714111328125,1895.4371337890625,0.0,3191.9375,0.8992205858230591,1.0,0.0,3.0,1.0,0.0
17843580,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9186516404151917,0.4522807896137237,0.4083905816078186,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.98917955160141,0.5618056058883667,0.5321897268295288,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8878036141395569,0.4107790887355804,0.2885659039020538,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8664968609809875,0.3819119930267334,0.3636596202850342,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7229434847831726,0.2166267037391662,0.987390398979187,285.0025939941406,284.95001220703125,300.4723815917969,294.5185241699219,298.2338256835937,297.188720703125,285.00146484375,1.0,0.5719990730285645,0.4198431074619293,0.4198431074619293,1.0,1.0,-3.0978214740753174,0.983540654182434,2.114280939102173,0.0732212364673614,0.9571918249130248,0.9571918249130248,0.0,134.6105194091797,143.0,58978.5703125,0.0,2404.427001953125,1.0,279.442138671875,283.22784423828125,297.5019836425781,301.28369140625,293.1499938964844,293.1499938964844,279.1499938964844,33472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.724918127059937,3.724942445755005,9.258204158868466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.6533203125,0.0,1598.8292236328125,1895.4371337890625,0.0,3125.92919921875,0.9203394651412964,1.0,0.0,3.0,1.0,0.0
17843640,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9186516404151917,0.4522807896137237,0.4083905816078186,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.98917955160141,0.5618056058883667,0.5321897268295288,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8878036141395569,0.4107790887355804,0.2885659039020538,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8664968609809875,0.3819119930267334,0.3636596202850342,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7229434847831726,0.2166267037391662,0.987390398979187,285.0025939941406,284.95001220703125,300.4723815917969,294.5185241699219,298.2338256835937,297.188720703125,285.00146484375,1.0,0.5719990730285645,0.4198431074619293,0.4198431074619293,1.0,1.0,-3.0978214740753174,0.983540654182434,2.114280939102173,0.0732212364673614,0.9571918249130248,0.9571918249130248,0.0,134.6105194091797,143.0,58978.5703125,0.0,2404.427001953125,1.0,279.442138671875,283.22784423828125,297.5019836425781,301.28369140625,293.1499938964844,293.1499938964844,279.1499938964844,33472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.724918127059937,3.724942445755005,9.258204158868466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.6533203125,0.0,1598.8292236328125,1895.4371337890625,0.0,3125.92919921875,0.9203394651412964,1.0,0.0,3.0,1.0,0.0
17843700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9144893288612366,0.4514196515083313,0.4079859852790832,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9866315722465516,0.5623335838317871,0.5329573750495911,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8847989439964294,0.4108778536319732,0.2888458967208862,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8635357022285461,0.3818771541118622,0.3638744652271271,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7204535603523254,0.216415137052536,0.9872546792030334,284.8683166503906,284.95001220703125,300.4939880371094,294.5026550292969,298.23785400390625,297.1864013671875,284.86505126953125,1.0,0.5731916427612305,0.4193974435329437,0.4193974435329437,1.0,1.0,-3.0986948013305664,0.9826900362968444,2.116004943847656,0.0722307711839675,0.8637844920158386,0.8637844920158386,0.0,136.46165466308594,143.0,59806.19921875,0.0,2415.853271484375,1.0,279.19598388671875,283.0755920410156,297.53875732421875,301.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,37743.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767982125282288,1.0,0.0,0.0,3.690322160720825,3.6903467178344727,9.087027592613596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.833984375,0.0,1591.6849365234375,1895.4371337890625,0.0,3186.56787109375,0.9132502675056458,1.0,0.0,3.0,1.0,0.0
17843760,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9095156788825988,0.4504028856754303,0.4071463644504547,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9833948016166688,0.5627689957618713,0.5334234237670898,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8810673356056213,0.4108356237411499,0.2888820469379425,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.85992431640625,0.3817092776298523,0.3638144433498382,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7173904180526733,0.21610888838768,0.986361026763916,284.89599609375,284.95001220703125,300.5155029296875,294.48681640625,298.24127197265625,297.1828308105469,284.89813232421875,1.0,0.5742018818855286,0.4190815389156341,0.4190815389156341,1.0,1.0,-3.0971453189849854,0.9812725782394408,2.115872621536255,0.071355253458023,0.8581648468971252,0.8581648468971252,0.0,138.5519561767578,146.0,59427.27734375,0.0,2423.992919921875,1.0,279.1573791503906,283.1054382324219,297.5099182128906,301.3912353515625,293.1499938964844,293.1499938964844,279.45001220703125,39177.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787360787391663,1.0,0.0,0.0,3.595609188079834,3.5956332683563232,8.626572025605128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4384765625,0.0,1496.917724609375,1895.4371337890625,0.0,3204.734375,0.8958804607391357,1.0,0.0,3.0,1.0,0.0
17843820,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9033269882202148,0.4497643411159515,0.4063886404037475,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.979407787322998,0.5648673176765442,0.5352185964584351,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8765230178833008,0.4118154644966125,0.2894577383995056,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8553737998008728,0.3821919560432434,0.3641862869262695,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7132485508918762,0.2159967571496963,0.9858036637306212,285.0034484863281,284.95001220703125,300.5581970214844,294.4554138183594,298.2555847167969,297.1864318847656,285.0024108886719,1.0,0.5762662887573242,0.4184497594833374,0.4184497594833374,1.0,1.0,-3.0988528728485107,0.9802424907684326,2.118610382080078,0.0698574855923652,0.9525583982467652,0.9525583982467652,0.0,141.64108276367188,149.0,58703.609375,0.0,2443.552734375,1.0,279.4420166015625,283.22515869140625,297.4359741210937,301.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,33489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710954785346985,1.0,0.0,0.0,3.709960699081421,3.70998477935791,9.18400019145338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.63671875,0.0,1581.8109130859375,1895.4371337890625,0.0,3133.086669921875,0.9170026183128356,1.0,0.0,3.0,1.0,0.0
17843880,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9033269882202148,0.4497643411159515,0.4063886404037475,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.979407787322998,0.5648673176765442,0.5352185964584351,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8765230178833008,0.4118154644966125,0.2894577383995056,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8553737998008728,0.3821919560432434,0.3641862869262695,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7132485508918762,0.2159967571496963,0.9858036637306212,285.0034484863281,284.95001220703125,300.5581970214844,294.4554138183594,298.2555847167969,297.1864318847656,285.0024108886719,1.0,0.5762662887573242,0.4184497594833374,0.4184497594833374,1.0,1.0,-3.0988528728485107,0.9802424907684326,2.118610382080078,0.0698574855923652,0.9525583982467652,0.9525583982467652,0.0,141.64108276367188,149.0,58703.609375,0.0,2443.552734375,1.0,279.4420166015625,283.22515869140625,297.4359741210937,301.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,33489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710954785346985,1.0,0.0,0.0,3.709960699081421,3.70998477935791,9.18400019145338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.63671875,0.0,1581.8109130859375,1895.4371337890625,0.0,3133.086669921875,0.9170026183128356,1.0,0.0,3.0,1.0,0.0
17843940,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8966745734214783,0.4479714632034302,0.4052001237869262,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9746853709220886,0.5660418272018433,0.5367082953453064,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.871463418006897,0.4120351076126098,0.289872944355011,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8503705859184265,0.3820334076881408,0.3643623888492584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7085453867912292,0.2155360281467437,0.9849373698234558,284.8990173339844,284.95001220703125,300.6003112792969,294.424560546875,298.26422119140625,297.1822814941406,284.9009094238281,1.0,0.5782461166381836,0.4178179800510406,0.4178179800510406,1.0,1.0,-3.0988922119140625,0.9785910248756408,2.120301008224488,0.0683915466070175,0.8564501404762268,0.8564501404762268,0.0,145.04159545898438,152.0,59177.171875,0.0,2461.609130859375,1.0,279.1573181152344,283.10406494140625,297.4471435546875,301.31060791015625,293.1499938964844,293.1499938964844,279.45001220703125,39096.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794458508491516,1.0,0.0,0.0,3.5819599628448486,3.581983804702759,8.561202093915199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8876953125,0.0,1481.5135498046875,1895.4371337890625,0.0,3211.386962890625,0.8928220868110657,1.0,0.0,3.0,1.0,0.0
17844000,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8966745734214783,0.4479714632034302,0.4052001237869262,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9746853709220886,0.5660418272018433,0.5367082953453064,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.871463418006897,0.4120351076126098,0.289872944355011,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8503705859184265,0.3820334076881408,0.3643623888492584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7085453867912292,0.2155360281467437,0.9849373698234558,284.8990173339844,284.95001220703125,300.6003112792969,294.424560546875,298.26422119140625,297.1822814941406,284.9009094238281,1.0,0.5782461166381836,0.4178179800510406,0.4178179800510406,1.0,1.0,-3.0988922119140625,0.9785910248756408,2.120301008224488,0.0683915466070175,0.8564501404762268,0.8564501404762268,0.0,145.04159545898438,152.0,59177.171875,0.0,2461.609130859375,1.0,279.1573181152344,283.10406494140625,297.4471435546875,301.31060791015625,293.1499938964844,293.1499938964844,279.45001220703125,39096.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794458508491516,1.0,0.0,0.0,3.5819599628448486,3.581983804702759,8.561202093915199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8876953125,0.0,1481.5135498046875,1895.4371337890625,0.0,3211.386962890625,0.8928220868110657,1.0,0.0,3.0,1.0,0.0
17844060,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8916470408439636,0.4473730325698852,0.4044805765151977,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9712499380111694,0.5682011842727661,0.5385723114013672,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8678786158561707,0.4131564199924469,0.2905428111553192,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8466838002204895,0.3825341761112213,0.3647483885288238,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7048141956329346,0.2154584676027298,0.984512746334076,285.0042419433594,284.95001220703125,300.64166259765625,294.39453125,298.2786865234375,297.1866455078125,285.003173828125,1.0,0.5802075266838074,0.4172310829162597,0.4172310829162597,1.0,1.0,-3.1010186672210693,0.9778178334236144,2.1232006549835205,0.0670697167515754,0.9503844380378724,0.9503844380378724,0.0,147.86988830566406,155.0,58479.80859375,0.0,2480.61572265625,1.0,279.4419250488281,283.2217102050781,297.3749694824219,301.1216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33423.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717976212501526,1.0,0.0,0.0,3.699112892150879,3.699136734008789,9.130371267929148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.0546875,0.0,1568.9620361328125,1895.4371337890625,0.0,3139.6728515625,0.9145117998123168,1.0,0.0,3.0,1.0,0.0
17844120,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8916470408439636,0.4473730325698852,0.4044805765151977,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9712499380111694,0.5682011842727661,0.5385723114013672,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8678786158561707,0.4131564199924469,0.2905428111553192,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8466838002204895,0.3825341761112213,0.3647483885288238,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7048141956329346,0.2154584676027298,0.984512746334076,285.0042419433594,284.95001220703125,300.64166259765625,294.39453125,298.2786865234375,297.1866455078125,285.003173828125,1.0,0.5802075266838074,0.4172310829162597,0.4172310829162597,1.0,1.0,-3.1010186672210693,0.9778178334236144,2.1232006549835205,0.0670697167515754,0.9503844380378724,0.9503844380378724,0.0,147.86988830566406,155.0,58479.80859375,0.0,2480.61572265625,1.0,279.4419250488281,283.2217102050781,297.3749694824219,301.1216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33423.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717976212501526,1.0,0.0,0.0,3.699112892150879,3.699136734008789,9.130371267929148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.0546875,0.0,1568.9620361328125,1895.4371337890625,0.0,3139.6728515625,0.9145117998123168,1.0,0.0,3.0,1.0,0.0
17844180,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8856748342514038,0.4456071555614471,0.4033108353614807,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9668360352516174,0.5694069862365723,0.5400896668434143,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8635574579238892,0.4135107100009918,0.2910477221012115,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8423190712928772,0.3823713362216949,0.3649187684059143,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7004660964012146,0.2150200605392456,0.9837279915809632,284.90008544921875,284.95001220703125,300.6820678710937,294.36553955078125,298.2870483398437,297.1828308105469,284.90191650390625,1.0,0.5821402668952942,0.4166441857814789,0.4166441857814789,1.0,1.0,-3.1013126373291016,0.976370096206665,2.1249425411224365,0.0657583773136138,0.8551472425460815,0.8551472425460815,0.0,151.1443328857422,158.0,58969.22265625,0.0,2498.503173828125,1.0,279.1573791503906,283.100830078125,297.3883056640625,301.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,39045.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801962733268738,1.0,0.0,0.0,3.5724496841430664,3.572473526000977,8.515801255271072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1181640625,0.0,1470.892333984375,1895.4371337890625,0.0,3218.419677734375,0.8906790018081665,1.0,0.0,3.0,1.0,0.0
17844240,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8856748342514038,0.4456071555614471,0.4033108353614807,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9668360352516174,0.5694069862365723,0.5400896668434143,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8635574579238892,0.4135107100009918,0.2910477221012115,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8423190712928772,0.3823713362216949,0.3649187684059143,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7004660964012146,0.2150200605392456,0.9837279915809632,284.90008544921875,284.95001220703125,300.6820678710937,294.36553955078125,298.2870483398437,297.1828308105469,284.90191650390625,1.0,0.5821402668952942,0.4166441857814789,0.4166441857814789,1.0,1.0,-3.1013126373291016,0.976370096206665,2.1249425411224365,0.0657583773136138,0.8551472425460815,0.8551472425460815,0.0,151.1443328857422,158.0,58969.22265625,0.0,2498.503173828125,1.0,279.1573791503906,283.100830078125,297.3883056640625,301.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,39045.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801962733268738,1.0,0.0,0.0,3.5724496841430664,3.572473526000977,8.515801255271072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1181640625,0.0,1470.892333984375,1895.4371337890625,0.0,3218.419677734375,0.8906790018081665,1.0,0.0,3.0,1.0,0.0
