time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8829079270362854,0.4452424645423889,0.402754545211792,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9647689461708068,0.5704203844070435,0.5408481359481812,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8615848422050476,0.4140550494194031,0.2913020253181457,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8402940630912781,0.3825536668300628,0.3649764657020569,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6983994841575623,0.2149408161640167,0.98318213224411,285.0173645019531,284.95001220703125,300.70184326171875,294.3515319824219,298.2934875488281,297.184326171875,285.019287109375,1.0,0.5830523371696472,0.4163507223129272,0.4163507223129272,1.0,1.0,-3.101268768310547,0.9755815863609314,2.1256871223449707,0.065005138516426,0.9362070560455322,0.9362070560455322,0.0,152.69544982910156,158.0,58169.47265625,0.0,2506.635986328125,1.0,279.3998413085937,283.2309265136719,297.3211975097656,301.0106506347656,293.1499938964844,293.1499938964844,279.45001220703125,34159.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742597699165344,1.0,0.0,0.0,3.623120069503784,3.623143434524536,8.759084835219255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4921875,0.0,1489.8004150390625,1895.4371337890625,0.0,3162.765380859375,0.8996945023536682,1.0,0.0,3.0,1.0,0.0
17844360,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.881097674369812,0.4450303316116333,0.4026006162166595,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9635969400405884,0.5715765953063965,0.5419624447822571,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8604720234870911,0.4147633612155914,0.2918043434619903,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8390312194824219,0.3828658163547516,0.3652905821800232,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6970456838607788,0.2149558812379837,0.9833522439002992,285.0048217773437,284.95001220703125,300.7213439941406,294.3379211425781,298.30096435546875,297.1874694824219,285.0032043457031,1.0,0.5840824842453003,0.4160540699958801,0.4160540699958801,1.0,1.0,-3.103606700897217,0.9756467342376708,2.127959966659546,0.0644415542483329,0.9489982724189758,0.9489982724189758,0.0,153.91671752929688,161.0,58293.046875,0.0,2517.573974609375,1.0,279.44256591796875,283.2174987792969,297.3173828125,301.0509033203125,293.1499938964844,293.1499938964844,279.1499938964844,33307.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724600076675415,1.0,0.0,0.0,3.69280219078064,3.692826271057129,9.099245517063536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1435546875,0.0,1560.9285888671875,1895.4371337890625,0.0,3145.8857421875,0.9128225445747375,1.0,0.0,3.0,1.0,0.0
17844420,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8756256103515625,0.443310022354126,0.4014720916748047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.959354281425476,0.572761058807373,0.5434689521789551,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8566612601280212,0.4152365326881408,0.2923950552940368,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8350847959518433,0.3827138841152191,0.3654696345329284,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6930220127105713,0.2145306766033172,0.9826263785362244,284.900634765625,284.95001220703125,300.75933837890625,294.3119201660156,298.3084716796875,297.1836242675781,284.9024658203125,1.0,0.586012601852417,0.4154607057571411,0.4154607057571411,1.0,1.0,-3.104121685028076,0.9742578864097596,2.129863739013672,0.0631090924143791,0.8539997339248657,0.8539997339248657,0.0,157.1522216796875,164.0,58790.33984375,0.0,2535.69775390625,1.0,279.1574401855469,283.09716796875,297.3345031738281,301.17059326171875,293.1499938964844,293.1499938964844,279.45001220703125,39019.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88086998462677,1.0,0.0,0.0,3.5649821758270264,3.5650060176849365,8.480237738694996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2060546875,0.0,1462.689453125,1895.4371337890625,0.0,3224.733154296875,0.8890026211738586,1.0,0.0,3.0,1.0,0.0
17844480,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8756256103515625,0.443310022354126,0.4014720916748047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.959354281425476,0.572761058807373,0.5434689521789551,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8566612601280212,0.4152365326881408,0.2923950552940368,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8350847959518433,0.3827138841152191,0.3654696345329284,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6930220127105713,0.2145306766033172,0.9826263785362244,284.900634765625,284.95001220703125,300.75933837890625,294.3119201660156,298.3084716796875,297.1836242675781,284.9024658203125,1.0,0.586012601852417,0.4154607057571411,0.4154607057571411,1.0,1.0,-3.104121685028076,0.9742578864097596,2.129863739013672,0.0631090924143791,0.8539997339248657,0.8539997339248657,0.0,157.1522216796875,164.0,58790.33984375,0.0,2535.69775390625,1.0,279.1574401855469,283.09716796875,297.3345031738281,301.17059326171875,293.1499938964844,293.1499938964844,279.45001220703125,39019.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88086998462677,1.0,0.0,0.0,3.5649821758270264,3.5650060176849365,8.480237738694996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2060546875,0.0,1462.689453125,1895.4371337890625,0.0,3224.733154296875,0.8890026211738586,1.0,0.0,3.0,1.0,0.0
17844540,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8714390993118286,0.4427728354930877,0.4008060395717621,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9562592506408693,0.5749035477638245,0.5453229546546936,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.853959321975708,0.4165868759155273,0.2932300865650177,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8321037888526917,0.3832257688045501,0.3658603131771087,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6898549199104309,0.2144796550273895,0.9823142886161804,285.004150390625,284.95001220703125,300.7958374023437,294.287841796875,298.3215637207031,297.1884155273437,285.0030822753906,1.0,0.5879612565040588,0.4148673713207245,0.4148673713207245,1.0,1.0,-3.106639862060547,0.9736018180847168,2.13303804397583,0.061758741736412,0.9471257925033568,0.9471257925033568,0.0,159.90237426757812,167.0,58127.859375,0.0,2555.12646484375,1.0,279.4418029785156,283.2133483886719,297.267578125,300.989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730727434158325,1.0,0.0,0.0,3.684883832931519,3.6849076747894287,9.060264574145548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1181640625,0.0,1552.4068603515625,1895.4371337890625,0.0,3151.6328125,0.911264419555664,1.0,0.0,3.0,1.0,0.0
17844600,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8714390993118286,0.4427728354930877,0.4008060395717621,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9562592506408693,0.5749035477638245,0.5453229546546936,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.853959321975708,0.4165868759155273,0.2932300865650177,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8321037888526917,0.3832257688045501,0.3658603131771087,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6898549199104309,0.2144796550273895,0.9823142886161804,285.004150390625,284.95001220703125,300.7958374023437,294.287841796875,298.3215637207031,297.1884155273437,285.0030822753906,1.0,0.5879612565040588,0.4148673713207245,0.4148673713207245,1.0,1.0,-3.106639862060547,0.9736018180847168,2.13303804397583,0.061758741736412,0.9471257925033568,0.9471257925033568,0.0,159.90237426757812,167.0,58127.859375,0.0,2555.12646484375,1.0,279.4418029785156,283.2133483886719,297.267578125,300.989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730727434158325,1.0,0.0,0.0,3.684883832931519,3.6849076747894287,9.060264574145548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1181640625,0.0,1552.4068603515625,1895.4371337890625,0.0,3151.6328125,0.911264419555664,1.0,0.0,3.0,1.0,0.0
17844660,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8663709163665771,0.4411035478115082,0.3997117578983307,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521324038505554,0.5760565400123596,0.5467932224273682,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.850517988204956,0.4171515703201294,0.2938767671585083,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8284536004066467,0.3830960988998413,0.3660541176795959,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6860889792442322,0.2140690386295318,0.9816403388977052,284.9012145996094,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1845703125,284.90301513671875,1.0,0.589898943901062,0.4142653048038482,0.4142653048038482,1.0,1.0,-3.107299566268921,0.9722409248352052,2.135058641433716,0.0603574812412261,0.8531700968742371,0.8531700968742371,0.0,163.13429260253906,170.0,58640.76953125,0.0,2573.53515625,1.0,279.1575012207031,283.0937194824219,297.28814697265625,301.1129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813650012016296,1.0,0.0,0.0,3.5591342449188232,3.5591578483581543,8.452439033135306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.8271484375,0.0,1456.25439453125,1895.4371337890625,0.0,3229.37158203125,0.8876979947090149,1.0,0.0,3.0,1.0,0.0
17844720,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8663709163665771,0.4411035478115082,0.3997117578983307,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521324038505554,0.5760565400123596,0.5467932224273682,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.850517988204956,0.4171515703201294,0.2938767671585083,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8284536004066467,0.3830960988998413,0.3660541176795959,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6860889792442322,0.2140690386295318,0.9816403388977052,284.9012145996094,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1845703125,284.90301513671875,1.0,0.589898943901062,0.4142653048038482,0.4142653048038482,1.0,1.0,-3.107299566268921,0.9722409248352052,2.135058641433716,0.0603574812412261,0.8531700968742371,0.8531700968742371,0.0,163.13429260253906,170.0,58640.76953125,0.0,2573.53515625,1.0,279.1575012207031,283.0937194824219,297.28814697265625,301.1129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813650012016296,1.0,0.0,0.0,3.5591342449188232,3.5591578483581543,8.452439033135306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.8271484375,0.0,1456.25439453125,1895.4371337890625,0.0,3229.37158203125,0.8876979947090149,1.0,0.0,3.0,1.0,0.0
17844780,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8625189065933228,0.4406099617481231,0.3990867733955383,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9491612315177916,0.5781705975532532,0.5486200451850891,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8481248021125793,0.4186056554317474,0.2947830557823181,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8257016539573669,0.3836324512958526,0.366467535495758,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6831383109092712,0.2140299528837204,0.9813844561576844,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3400573730469,297.1895446777344,285.0032043457031,1.0,0.591859757900238,0.4136632680892944,0.4136632680892944,1.0,1.0,-3.1100149154663086,0.9716294407844543,2.13838529586792,0.0589316450059413,0.9461272954940796,0.9461272954940796,0.0,165.87867736816406,173.0,57995.32421875,0.0,2593.36572265625,1.0,279.4417419433594,283.2095947265625,297.2256164550781,300.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33338.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734191060066223,1.0,0.0,0.0,3.680087327957153,3.680111169815064,9.036693313646538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.984375,0.0,1546.8245849609375,1895.4371337890625,0.0,3154.880859375,0.9101685285568236,1.0,0.0,3.0,1.0,0.0
17844840,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8625189065933228,0.4406099617481231,0.3990867733955383,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9491612315177916,0.5781705975532532,0.5486200451850891,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8481248021125793,0.4186056554317474,0.2947830557823181,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8257016539573669,0.3836324512958526,0.366467535495758,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6831383109092712,0.2140299528837204,0.9813844561576844,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3400573730469,297.1895446777344,285.0032043457031,1.0,0.591859757900238,0.4136632680892944,0.4136632680892944,1.0,1.0,-3.1100149154663086,0.9716294407844543,2.13838529586792,0.0589316450059413,0.9461272954940796,0.9461272954940796,0.0,165.87867736816406,173.0,57995.32421875,0.0,2593.36572265625,1.0,279.4417419433594,283.2095947265625,297.2256164550781,300.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33338.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734191060066223,1.0,0.0,0.0,3.680087327957153,3.680111169815064,9.036693313646538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.984375,0.0,1546.8245849609375,1895.4371337890625,0.0,3154.880859375,0.9101685285568236,1.0,0.0,3.0,1.0,0.0
17844900,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.860568642616272,0.439874529838562,0.3987691104412079,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9476174116134644,0.5788096785545349,0.549535870552063,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8469224572181702,0.4190046191215515,0.2952619791030884,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8243193626403809,0.3836461901664734,0.3667109906673431,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6816840767860413,0.2138790488243103,0.9814464449882508,284.8730163574219,284.95001220703125,300.8794860839844,294.23797607421875,298.3433837890625,297.18853759765625,284.8700256347656,1.0,0.5928959846496582,0.4133622646331787,0.4133622646331787,1.0,1.0,-3.111682176589966,0.9714293479919434,2.1402528285980225,0.0583070926368236,0.855711817741394,0.855711817741394,0.0,167.319091796875,173.0,58845.64453125,0.0,2604.250244140625,1.0,279.1969909667969,283.0606384277344,297.2716369628906,301.1452331542969,293.1499938964844,293.1499938964844,279.1499938964844,37706.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797417283058167,1.0,0.0,0.0,3.645750761032105,3.645775079727173,8.868848340171098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1416015625,0.0,1541.198974609375,1895.4371337890625,0.0,3214.159912109375,0.903240203857422,1.0,0.0,3.0,1.0,0.0
17844960,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8578330874443054,0.4389925897121429,0.398036390542984,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9451774954795836,0.5792912840843201,0.5500603914260864,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8450238704681396,0.4192742109298706,0.2955009043216705,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8222901821136475,0.3835292160511017,0.3666851818561554,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6796184778213501,0.213631585240364,0.9807620644569396,284.90155029296875,284.95001220703125,300.89471435546875,294.23004150390625,298.34527587890625,297.18572998046875,284.9034729003906,1.0,0.5938100814819336,0.413069486618042,0.413069486618042,1.0,1.0,-3.110867500305176,0.9703560471534728,2.140511274337769,0.0574934482574462,0.852593183517456,0.852593183517456,0.0,169.1064910888672,176.0,58523.796875,0.0,2612.15576171875,1.0,279.15771484375,283.0904235839844,297.25164794921875,301.067138671875,293.1499938964844,293.1499938964844,279.45001220703125,38978.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815905451774597,1.0,0.0,0.0,3.5551297664642334,3.5551533699035645,8.433429456999875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.71484375,0.0,1451.865478515625,1895.4371337890625,0.0,3231.484619140625,0.8867915272712708,1.0,0.0,3.0,1.0,0.0
17845020,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8542791604995728,0.4385417997837066,0.3974514603614807,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9423317313194276,0.5813751220703125,0.551858127117157,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8428975939750671,0.4208327829837799,0.2964803278446197,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8197105526924133,0.3840920627117157,0.3671235740184784,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6768643260002136,0.2136030793190002,0.980555772781372,285.0046081542969,284.95001220703125,300.9235534667969,294.2165832519531,298.356201171875,297.1909484863281,285.0035705566406,1.0,0.5957848429679871,0.4124839305877685,0.4124839305877685,1.0,1.0,-3.1137733459472656,0.9698535799980164,2.1439197063446045,0.0560503862798213,0.9457908272743224,0.9457908272743224,0.0,171.8507843017578,179.0,57900.94921875,0.0,2632.41357421875,1.0,279.4417419433594,283.206298828125,297.19482421875,300.8978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734914660453796,1.0,0.0,0.0,3.677257776260376,3.677281618118286,9.022802487379522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.283203125,0.0,1543.4395751953125,1895.4371337890625,0.0,3155.5595703125,0.909515917301178,1.0,0.0,3.0,1.0,0.0
17845080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8542791604995728,0.4385417997837066,0.3974514603614807,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9423317313194276,0.5813751220703125,0.551858127117157,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8428975939750671,0.4208327829837799,0.2964803278446197,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8197105526924133,0.3840920627117157,0.3671235740184784,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6768643260002136,0.2136030793190002,0.980555772781372,285.0046081542969,284.95001220703125,300.9235534667969,294.2165832519531,298.356201171875,297.1909484863281,285.0035705566406,1.0,0.5957848429679871,0.4124839305877685,0.4124839305877685,1.0,1.0,-3.1137733459472656,0.9698535799980164,2.1439197063446045,0.0560503862798213,0.9457908272743224,0.9457908272743224,0.0,171.8507843017578,179.0,57900.94921875,0.0,2632.41357421875,1.0,279.4417419433594,283.206298828125,297.19482421875,300.8978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734914660453796,1.0,0.0,0.0,3.677257776260376,3.677281618118286,9.022802487379522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.283203125,0.0,1543.4395751953125,1895.4371337890625,0.0,3155.5595703125,0.909515917301178,1.0,0.0,3.0,1.0,0.0
17845140,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8499321341514587,0.4369721710681915,0.396442174911499,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9384979009628296,0.5824595093727112,0.5532656908035278,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8400872349739075,0.4215999543666839,0.2972666919231415,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8164700865745544,0.3840148448944092,0.367365688085556,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6735697984695435,0.2132153660058975,0.9799805879592896,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3600158691406,297.1871337890625,284.9039306640625,1.0,0.5977485775947571,0.4118983745574951,0.4118983745574951,1.0,1.0,-3.114804267883301,0.968666136264801,2.1461381912231445,0.0545721389353275,0.852739155292511,0.852739155292511,0.0,175.08009338378906,167.0,58454.640625,0.0,2651.594482421875,1.0,279.15753173828125,283.0873107910156,297.2274780273437,301.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,38930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815522193908691,1.0,0.0,0.0,3.553673505783081,3.553697109222412,8.426521844739909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.6337890625,0.0,1449.967529296875,1895.4371337890625,0.0,3231.12548828125,0.886439323425293,1.0,0.0,3.0,1.0,0.0
17845200,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8499321341514587,0.4369721710681915,0.396442174911499,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9384979009628296,0.5824595093727112,0.5532656908035278,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8400872349739075,0.4215999543666839,0.2972666919231415,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8164700865745544,0.3840148448944092,0.367365688085556,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6735697984695435,0.2132153660058975,0.9799805879592896,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3600158691406,297.1871337890625,284.9039306640625,1.0,0.5977485775947571,0.4118983745574951,0.4118983745574951,1.0,1.0,-3.114804267883301,0.968666136264801,2.1461381912231445,0.0545721389353275,0.852739155292511,0.852739155292511,0.0,175.08009338378906,167.0,58454.640625,0.0,2651.594482421875,1.0,279.15753173828125,283.0873107910156,297.2274780273437,301.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,38930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815522193908691,1.0,0.0,0.0,3.553673505783081,3.553697109222412,8.426521844739909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.6337890625,0.0,1449.967529296875,1895.4371337890625,0.0,3231.12548828125,0.886439323425293,1.0,0.0,3.0,1.0,0.0
17845260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8617386817932129,0.4406381845474243,0.3983516097068786,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9545562863349916,0.5887458920478821,0.5576962232589722,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8529684543609619,0.427506148815155,0.3003018498420715,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8283496499061584,0.3889751732349396,0.3705947995185852,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6860069036483765,0.2178756445646286,0.9938850402832032,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3995361328125,297.2333374023437,285.029541015625,1.0,0.597222626209259,0.4113407433032989,0.4113407433032989,1.0,1.0,-3.146620750427246,0.9786286950111388,2.167992115020752,0.0547937676310539,0.9692894220352172,0.9692894220352172,0.0,167.30657958984375,155.0,58395.70703125,0.0,2672.862060546875,1.0,279.4417724609375,283.2176818847656,297.17999267578125,300.8982238769531,293.1499938964844,293.1499938964844,279.1499938964844,32545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874057412147522,1.0,0.0,0.0,3.697187423706055,3.697211265563965,9.120869322032376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6572265625,0.0,1560.118408203125,1895.4371337890625,0.0,3160.8671875,0.9136325120925904,1.0,0.0,3.0,1.0,0.0
17845320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8617386817932129,0.4406381845474243,0.3983516097068786,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9545562863349916,0.5887458920478821,0.5576962232589722,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8529684543609619,0.427506148815155,0.3003018498420715,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8283496499061584,0.3889751732349396,0.3705947995185852,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6860069036483765,0.2178756445646286,0.9938850402832032,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3995361328125,297.2333374023437,285.029541015625,1.0,0.597222626209259,0.4113407433032989,0.4113407433032989,1.0,1.0,-3.146620750427246,0.9786286950111388,2.167992115020752,0.0547937676310539,0.9692894220352172,0.9692894220352172,0.0,167.30657958984375,155.0,58395.70703125,0.0,2672.862060546875,1.0,279.4417724609375,283.2176818847656,297.17999267578125,300.8982238769531,293.1499938964844,293.1499938964844,279.1499938964844,32545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874057412147522,1.0,0.0,0.0,3.697187423706055,3.697211265563965,9.120869322032376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6572265625,0.0,1560.118408203125,1895.4371337890625,0.0,3160.8671875,0.9136325120925904,1.0,0.0,3.0,1.0,0.0
17845380,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8750123977661133,0.4411395788192749,0.3990906774997711,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9710168242454528,0.592129111289978,0.561138391494751,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8676246404647827,0.4306852519512176,0.3026770651340484,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8415462374687195,0.3914318382740021,0.3730999827384949,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6998549103736877,0.2205243557691574,1.0062235593795776,284.9142761230469,284.95001220703125,300.9961853027344,294.1873779296875,298.4161071777344,297.24810791015625,284.9161376953125,1.0,0.5955016016960144,0.4107831418514251,0.4107831418514251,1.0,1.0,-3.1723663806915283,0.9863398671150208,2.1860265731811523,0.0551499500870704,0.8828630447387695,0.8828630447387695,0.0,158.66856384277344,143.0,59704.421875,0.0,2677.49755859375,1.0,279.1568603515625,283.07440185546875,297.224365234375,301.1007385253906,293.1499938964844,293.1499938964844,279.45001220703125,37542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885342001914978,1.0,0.0,0.0,3.641295909881592,3.64132022857666,8.847188155414187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6376953125,0.0,1535.020263671875,1895.4371337890625,0.0,3266.62060546875,0.904580295085907,1.0,0.0,3.0,1.0,0.0
17845440,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8750123977661133,0.4411395788192749,0.3990906774997711,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9710168242454528,0.592129111289978,0.561138391494751,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8676246404647827,0.4306852519512176,0.3026770651340484,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8415462374687195,0.3914318382740021,0.3730999827384949,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6998549103736877,0.2205243557691574,1.0062235593795776,284.9142761230469,284.95001220703125,300.9961853027344,294.1873779296875,298.4161071777344,297.24810791015625,284.9161376953125,1.0,0.5955016016960144,0.4107831418514251,0.4107831418514251,1.0,1.0,-3.1723663806915283,0.9863398671150208,2.1860265731811523,0.0551499500870704,0.8828630447387695,0.8828630447387695,0.0,158.66856384277344,143.0,59704.421875,0.0,2677.49755859375,1.0,279.1568603515625,283.07440185546875,297.224365234375,301.1007385253906,293.1499938964844,293.1499938964844,279.45001220703125,37542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885342001914978,1.0,0.0,0.0,3.641295909881592,3.64132022857666,8.847188155414187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6376953125,0.0,1535.020263671875,1895.4371337890625,0.0,3266.62060546875,0.904580295085907,1.0,0.0,3.0,1.0,0.0
17845500,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8818417191505432,0.4415411055088043,0.3990539610385895,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9786875247955322,0.5938583016395569,0.562393844127655,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8751903176307678,0.4322758316993713,0.3035335838794708,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8482796549797058,0.3925334513187408,0.373865395784378,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7065103054046631,0.2215761244297027,1.0100789070129397,285.0363464355469,284.95001220703125,301.0064697265625,294.1817932128906,298.4232177734375,297.2543640136719,285.039306640625,1.0,0.5940080881118774,0.4105043411254883,0.4105043411254883,1.0,1.0,-3.180413246154785,0.9884652495384216,2.191948175430298,0.0548790507018566,0.9723702073097228,0.9723702073097228,0.0,154.26971435546875,143.0,59057.1875,0.0,2669.72705078125,1.0,279.402099609375,283.2087097167969,297.1659851074219,300.8974304199219,293.1499938964844,293.1499938964844,279.45001220703125,33396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809126019477844,1.0,0.0,0.0,3.701040983200073,3.7010650634765625,9.139893109022524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.349609375,0.0,1570.9473876953125,1895.4371337890625,0.0,3225.13232421875,0.916519045829773,1.0,0.0,3.0,1.0,0.0
17845560,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8902572393417358,0.4420460164546966,0.3993217051029205,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9871302843093872,0.5956611037254333,0.5638948082923889,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8842917680740356,0.4339378178119659,0.3045437037944793,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8564072251319885,0.3936642110347748,0.3747439384460449,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.713982343673706,0.2225765287876129,1.0137866735458374,285.0287780761719,284.95001220703125,301.0162048339844,294.1759033203125,298.4295959472656,297.2610778808594,285.0272216796875,1.0,0.5923279523849487,0.4099388420581817,0.4099388420581817,1.0,1.0,-3.1892664432525635,0.9901427030563354,2.1991238594055176,0.0539376623928546,0.9960086941719056,0.9960086941719056,0.0,149.33221435546875,131.0,59367.72265625,0.0,2660.589111328125,1.0,279.443115234375,283.1969299316406,297.1686096191406,300.95831298828125,293.1499938964844,293.1499938964844,279.1499938964844,32565.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803561925888062,1.0,0.0,0.0,3.782447099685669,3.782471895217896,9.546386081638047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.822265625,0.0,1658.9476318359375,1895.4371337890625,0.0,3219.918701171875,0.932606041431427,1.0,0.0,3.0,1.0,0.0
17845620,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9060020446777344,0.4414666891098022,0.3988456726074219,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.5978270769119263,0.5631211400032043,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9016316533088684,0.4359781146049499,0.3059409260749817,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8721181154251099,0.3948094248771667,0.3757634162902832,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7268646359443665,0.2237253487110138,1.0183783769607544,284.8939208984375,284.95001220703125,301.0342102050781,294.1632385253906,298.4312744140625,297.2602233886719,284.8954467773437,1.0,0.587931215763092,0.4088078737258911,0.4088078737258911,1.0,1.0,-3.1962575912475586,0.989535629749298,2.2067220211029053,0.0515219271183013,0.8879179358482361,0.8879179358482361,0.0,140.28366088867188,119.0,60314.171875,0.0,2625.197998046875,1.0,279.15631103515625,283.04278564453125,297.1981811523437,301.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38194.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911540508270264,1.0,0.0,0.0,3.707578182220459,3.7076032161712646,9.172208592644892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4501953125,0.0,1614.8568115234375,1895.4371337890625,0.0,3320.998779296875,0.9196339845657348,1.0,0.0,3.0,1.0,0.0
17845680,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9060020446777344,0.4414666891098022,0.3988456726074219,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.5978270769119263,0.5631211400032043,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9016316533088684,0.4359781146049499,0.3059409260749817,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8721181154251099,0.3948094248771667,0.3757634162902832,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7268646359443665,0.2237253487110138,1.0183783769607544,284.8939208984375,284.95001220703125,301.0342102050781,294.1632385253906,298.4312744140625,297.2602233886719,284.8954467773437,1.0,0.587931215763092,0.4088078737258911,0.4088078737258911,1.0,1.0,-3.1962575912475586,0.989535629749298,2.2067220211029053,0.0515219271183013,0.8879179358482361,0.8879179358482361,0.0,140.28366088867188,119.0,60314.171875,0.0,2625.197998046875,1.0,279.15631103515625,283.04278564453125,297.1981811523437,301.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38194.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911540508270264,1.0,0.0,0.0,3.707578182220459,3.7076032161712646,9.172208592644892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4501953125,0.0,1614.8568115234375,1895.4371337890625,0.0,3320.998779296875,0.9196339845657348,1.0,0.0,3.0,1.0,0.0
17845740,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9126850366592408,0.4416235089302063,0.3985553681850433,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6003633737564087,0.5517488718032837,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9090547561645508,0.4374448955059051,0.306681752204895,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8786278367042542,0.3956350982189178,0.376230776309967,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7319348454475403,0.2243608236312866,1.0202268362045288,285.0156555175781,284.95001220703125,301.0434265136719,294.1556091308594,298.4357604980469,297.2662353515625,285.01593017578125,1.0,0.5842701196670532,0.4081745147705078,0.4081745147705078,1.0,1.0,-3.1858842372894287,0.9841130375862122,2.2017710208892822,0.0491138324141502,0.9725897312164308,0.9725897312164308,0.0,136.47537231445312,119.0,59310.3515625,0.0,2583.94091796875,1.0,279.4129638671875,283.1814880371094,297.13140869140625,300.8968811035156,293.1499938964844,293.1499938964844,279.45001220703125,33950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853858709335327,1.0,0.0,0.0,3.758273124694824,3.758297920227051,9.42475310239388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.26953125,0.0,1641.205322265625,1895.4371337890625,0.0,3267.031494140625,0.9293504357337952,1.0,0.0,3.0,1.0,0.0
17845800,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.919685423374176,0.441857248544693,0.3986598551273346,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6033599972724915,0.5409588813781738,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9167057275772096,0.4387052953243255,0.3074644207954407,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.885016918182373,0.3963736891746521,0.3767979741096496,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7368270754814148,0.2249057441949844,1.0220779180526731,284.9978942871094,284.95001220703125,301.0502624511719,294.1493835449219,298.4428100585937,297.2763977050781,284.9956359863281,1.0,0.5810112953186035,0.4076769053936004,0.4076769053936004,1.0,1.0,-3.176887989044189,0.9795562624931335,2.197331666946411,0.04714997112751,0.9778984785079956,0.9778984785079956,0.0,133.00929260253906,107.0,59264.08984375,0.0,2547.459228515625,1.0,279.443603515625,283.1663818359375,297.1318664550781,300.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,33678.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840814828872681,1.0,0.0,0.0,3.807426691055298,3.8074519634246826,9.67289338404953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.439453125,0.0,1697.3486328125,1895.4371337890625,0.0,3254.81787109375,0.9388167262077332,1.0,0.0,3.0,1.0,0.0
17845860,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9369818568229676,0.4410414397716522,0.3979631066322326,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.6112707257270813,0.5147227644920349,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9360163807868958,0.4405215084552765,0.3087009489536285,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9008153676986694,0.3971858918666839,0.3774955868721008,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7489903569221497,0.2256015837192535,1.024510145187378,284.8774719238281,284.95001220703125,301.0643920898437,294.1343688964844,298.45977783203125,297.2994079589844,284.8795166015625,1.0,0.5723792910575867,0.4071439802646637,0.4071439802646637,1.0,1.0,-3.149777889251709,0.9684126377105712,2.1813652515411377,0.0438753180205822,0.8603968620300293,0.8603968620300293,0.0,124.66728973388672,110.0,59383.90625,0.0,2449.9794921875,1.0,279.1567077636719,283.0387268066406,297.1513366699219,301.0290222167969,293.1499938964844,293.1499938964844,279.45001220703125,39985.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913140892982483,1.0,0.0,0.0,3.653289556503296,3.6533143520355225,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2177734375,0.0,1566.67578125,1895.4371337890625,0.0,3322.49462890625,0.9091440439224244,1.0,0.0,3.0,1.0,0.0
17845920,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9369818568229676,0.4410414397716522,0.3979631066322326,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.6112707257270813,0.5147227644920349,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9360163807868958,0.4405215084552765,0.3087009489536285,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9008153676986694,0.3971858918666839,0.3774955868721008,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7489903569221497,0.2256015837192535,1.024510145187378,284.8774719238281,284.95001220703125,301.0643920898437,294.1343688964844,298.45977783203125,297.2994079589844,284.8795166015625,1.0,0.5723792910575867,0.4071439802646637,0.4071439802646637,1.0,1.0,-3.149777889251709,0.9684126377105712,2.1813652515411377,0.0438753180205822,0.8603968620300293,0.8603968620300293,0.0,124.66728973388672,110.0,59383.90625,0.0,2449.9794921875,1.0,279.1567077636719,283.0387268066406,297.1513366699219,301.0290222167969,293.1499938964844,293.1499938964844,279.45001220703125,39985.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913140892982483,1.0,0.0,0.0,3.653289556503296,3.6533143520355225,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2177734375,0.0,1566.67578125,1895.4371337890625,0.0,3322.49462890625,0.9091440439224244,1.0,0.0,3.0,1.0,0.0
17845980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9492262005805968,0.4415409564971924,0.3978996872901916,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6214907169342041,0.4972845315933227,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9501874446868896,0.443376362323761,0.3103273808956146,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9129501581192015,0.3987663388252258,0.3785608112812042,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7582346796989441,0.2267567813396453,1.0280587673187256,284.994873046875,284.95001220703125,301.0766906738281,294.1182556152344,298.48748779296875,297.3376159667969,284.9935607910156,1.0,0.5678804516792297,0.4066110551357269,0.4066110551357269,1.0,1.0,-3.136214017868042,0.9621664881706238,2.174047470092773,0.0412008501589298,0.9527064561843872,0.9527064561843872,0.0,119.46556091308594,128.0,58418.35546875,0.0,2396.3291015625,1.0,279.4431457519531,283.17315673828125,297.0881042480469,300.8272705078125,293.1499938964844,293.1499938964844,279.1499938964844,34004.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881447970867157,1.0,0.0,0.0,3.7445263862609854,3.744550943374634,9.3559327751791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9541015625,0.0,1625.5836181640625,1895.4371337890625,0.0,3230.14892578125,0.9248918294906616,1.0,0.0,3.0,1.0,0.0
17846040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9492262005805968,0.4415409564971924,0.3978996872901916,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6214907169342041,0.4972845315933227,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9501874446868896,0.443376362323761,0.3103273808956146,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9129501581192015,0.3987663388252258,0.3785608112812042,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7582346796989441,0.2267567813396453,1.0280587673187256,284.994873046875,284.95001220703125,301.0766906738281,294.1182556152344,298.48748779296875,297.3376159667969,284.9935607910156,1.0,0.5678804516792297,0.4066110551357269,0.4066110551357269,1.0,1.0,-3.136214017868042,0.9621664881706238,2.174047470092773,0.0412008501589298,0.9527064561843872,0.9527064561843872,0.0,119.46556091308594,128.0,58418.35546875,0.0,2396.3291015625,1.0,279.4431457519531,283.17315673828125,297.0881042480469,300.8272705078125,293.1499938964844,293.1499938964844,279.1499938964844,34004.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881447970867157,1.0,0.0,0.0,3.7445263862609854,3.744550943374634,9.3559327751791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9541015625,0.0,1625.5836181640625,1895.4371337890625,0.0,3230.14892578125,0.9248918294906616,1.0,0.0,3.0,1.0,0.0
17846100,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9496647119522096,0.441336065530777,0.3979942500591278,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6259095072746277,0.4967813789844513,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9515872001647948,0.4444862306118011,0.3112592399120331,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9139306545257568,0.399324357509613,0.3792546689510345,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7591034173965454,0.2272312492132187,1.030611872673035,284.8703918457031,284.95001220703125,301.0821228027344,294.1097717285156,298.49786376953125,297.3511657714844,284.868408203125,1.0,0.5689125061035156,0.4063445925712585,0.4063445925712585,1.0,1.0,-3.1407225131988525,0.9630637168884276,2.177658796310425,0.0405175052583217,0.8643714189529419,0.8643714189529419,0.0,119.47297668457033,128.0,59312.2421875,0.0,2404.9189453125,1.0,279.19580078125,283.03106689453125,297.13629150390625,301.0345153808594,293.1499938964844,293.1499938964844,279.1499938964844,38141.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887151837348938,1.0,0.0,0.0,3.700814962387085,3.700839757919312,9.13877556740772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3330078125,0.0,1606.68896484375,1895.4371337890625,0.0,3283.56201171875,0.9160158038139344,1.0,0.0,3.0,1.0,0.0
