time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9456811547279358,0.4410063922405243,0.397731065750122,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.629244327545166,0.5020894408226013,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9486812949180604,0.445483535528183,0.3119837343692779,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9107218384742736,0.3997648060321808,0.3797299861907959,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7569577693939209,0.2276105433702469,1.0326553583145142,284.9072265625,284.95001220703125,301.0871276855469,294.1010437011719,298.5039367675781,297.3575134277344,284.909912109375,1.0,0.5714859366416931,0.4062362313270569,0.4062362313270569,1.0,1.0,-3.150672912597656,0.9662862420082092,2.184386730194092,0.0406879447400569,0.8673669099807739,0.8673669099807739,0.0,121.22419738769533,146.0,59191.3671875,0.0,2433.2451171875,1.0,279.15728759765625,283.065185546875,297.1194152832031,300.9663391113281,293.1499938964844,293.1499938964844,279.45001220703125,38834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888515830039978,1.0,0.0,0.0,3.6178579330444336,3.617882251739502,8.73366104769957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4892578125,0.0,1518.72119140625,1895.4371337890625,0.0,3299.4658203125,0.9007399678230286,1.0,0.0,3.0,1.0,0.0
17846220,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9322913289070128,0.4416722357273102,0.3982290625572204,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6339664459228516,0.5217865109443665,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9373257160186768,0.4485527575016022,0.3140735924243927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997339010238647,0.4014802575111389,0.381340891122818,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7489647269248962,0.2287996262311935,1.0384591817855835,285.0364685058594,284.95001220703125,301.0958251953125,294.0827941894531,298.51171875,297.3631286621094,285.03570556640625,1.0,0.5804920792579651,0.4060194790363312,0.4060194790363312,1.0,1.0,-3.186347961425781,0.9783673286437988,2.2079806327819824,0.0420742183923721,0.9905187487602234,0.9905187487602234,0.0,127.83332824707033,164.0,59079.66796875,0.0,2537.961669921875,1.0,279.443115234375,283.1970520019531,297.0677185058594,300.8314208984375,293.1499938964844,293.1499938964844,279.1499938964844,32569.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821678161621094,1.0,0.0,0.0,3.7630553245544434,3.763079643249512,9.448752393836912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9384765625,0.0,1636.1630859375,1895.4371337890625,0.0,3236.892822265625,0.928215503692627,1.0,0.0,3.0,1.0,0.0
17846280,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9322913289070128,0.4416722357273102,0.3982290625572204,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6339664459228516,0.5217865109443665,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9373257160186768,0.4485527575016022,0.3140735924243927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997339010238647,0.4014802575111389,0.381340891122818,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7489647269248962,0.2287996262311935,1.0384591817855835,285.0364685058594,284.95001220703125,301.0958251953125,294.0827941894531,298.51171875,297.3631286621094,285.03570556640625,1.0,0.5804920792579651,0.4060194790363312,0.4060194790363312,1.0,1.0,-3.186347961425781,0.9783673286437988,2.2079806327819824,0.0420742183923721,0.9905187487602234,0.9905187487602234,0.0,127.83332824707033,164.0,59079.66796875,0.0,2537.961669921875,1.0,279.443115234375,283.1970520019531,297.0677185058594,300.8314208984375,293.1499938964844,293.1499938964844,279.1499938964844,32569.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821678161621094,1.0,0.0,0.0,3.7630553245544434,3.763079643249512,9.448752393836912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9384765625,0.0,1636.1630859375,1895.4371337890625,0.0,3236.892822265625,0.928215503692627,1.0,0.0,3.0,1.0,0.0
17846340,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.911925196647644,0.4410263001918793,0.3983370959758758,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.633978545665741,0.5526720881462097,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9187910556793212,0.4506179988384247,0.3159849941730499,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8833315372467041,0.4024116396903991,0.3828146755695343,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7367268204689026,0.2294076532125473,1.0437510013580322,284.919189453125,284.95001220703125,301.102783203125,294.06353759765625,298.4984436035156,297.3383178710937,284.921630859375,1.0,0.5931566953659058,0.4058027267456054,0.4058027267456054,1.0,1.0,-3.234023094177246,0.9946461915969848,2.239377021789551,0.0443081296980381,0.9060398936271667,0.9060398936271667,0.0,138.366455078125,167.0,60652.2109375,0.0,2690.7236328125,1.0,279.1563415527344,283.04931640625,297.103759765625,301.0341796875,293.1499938964844,293.1499938964844,278.8500061035156,37109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940346240997314,1.0,0.0,0.0,3.7218730449676514,3.721897840499878,9.243073009201908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.990234375,0.0,1623.073974609375,1895.4371337890625,0.0,3347.917724609375,0.9222808480262756,1.0,0.0,3.0,1.0,0.0
17846400,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.911925196647644,0.4410263001918793,0.3983370959758758,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.633978545665741,0.5526720881462097,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9187910556793212,0.4506179988384247,0.3159849941730499,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8833315372467041,0.4024116396903991,0.3828146755695343,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7367268204689026,0.2294076532125473,1.0437510013580322,284.919189453125,284.95001220703125,301.102783203125,294.06353759765625,298.4984436035156,297.3383178710937,284.921630859375,1.0,0.5931566953659058,0.4058027267456054,0.4058027267456054,1.0,1.0,-3.234023094177246,0.9946461915969848,2.239377021789551,0.0443081296980381,0.9060398936271667,0.9060398936271667,0.0,138.366455078125,167.0,60652.2109375,0.0,2690.7236328125,1.0,279.1563415527344,283.04931640625,297.103759765625,301.0341796875,293.1499938964844,293.1499938964844,278.8500061035156,37109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940346240997314,1.0,0.0,0.0,3.7218730449676514,3.721897840499878,9.243073009201908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.990234375,0.0,1623.073974609375,1895.4371337890625,0.0,3347.917724609375,0.9222808480262756,1.0,0.0,3.0,1.0,0.0
17846460,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8971244096755981,0.4401841461658478,0.3977982699871063,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6310365796089172,0.5780442953109741,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9050963521003724,0.4524303078651428,0.3174330592155456,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8706780672073364,0.4030531644821167,0.3837032318115234,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.727131724357605,0.2295997738838195,1.046261429786682,284.9009094238281,284.95001220703125,301.1080627441406,294.0433044433594,298.4708557128906,297.29962158203125,284.90240478515625,1.0,0.602658748626709,0.4044228792190552,0.4044228792190552,1.0,1.0,-3.2697222232818604,1.0034773349761963,2.266244888305664,0.0428352653980255,0.8439871072769165,0.8439871072769165,0.0,147.30699157714844,170.0,61319.69921875,0.0,2813.777587890625,1.0,278.8584899902344,282.9981384277344,297.0726623535156,301.06610107421875,293.1499938964844,293.1499938964844,279.1499938964844,39660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902616024017334,1.0,0.0,0.0,3.539245128631592,3.539268732070923,8.358235277228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5966796875,0.0,1439.9591064453125,1895.4371337890625,0.0,3427.957275390625,0.8841151595115662,1.0,0.0,3.0,1.0,0.0
17846520,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8971244096755981,0.4401841461658478,0.3977982699871063,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6310365796089172,0.5780442953109741,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9050963521003724,0.4524303078651428,0.3174330592155456,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8706780672073364,0.4030531644821167,0.3837032318115234,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.727131724357605,0.2295997738838195,1.046261429786682,284.9009094238281,284.95001220703125,301.1080627441406,294.0433044433594,298.4708557128906,297.29962158203125,284.90240478515625,1.0,0.602658748626709,0.4044228792190552,0.4044228792190552,1.0,1.0,-3.2697222232818604,1.0034773349761963,2.266244888305664,0.0428352653980255,0.8439871072769165,0.8439871072769165,0.0,147.30699157714844,170.0,61319.69921875,0.0,2813.777587890625,1.0,278.8584899902344,282.9981384277344,297.0726623535156,301.06610107421875,293.1499938964844,293.1499938964844,279.1499938964844,39660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902616024017334,1.0,0.0,0.0,3.539245128631592,3.539268732070923,8.358235277228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5966796875,0.0,1439.9591064453125,1895.4371337890625,0.0,3427.957275390625,0.8841151595115662,1.0,0.0,3.0,1.0,0.0
17846580,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8878894448280334,0.4407149255275726,0.3982521593570709,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6291040182113647,0.5953382849693298,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8973608613014221,0.4553699791431427,0.3194771707057953,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8627502918243408,0.4046059250831604,0.3851958513259887,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7208325266838074,0.2302559316158294,1.0497287511825562,285.01324462890625,284.95001220703125,301.1116943359375,294.0221252441406,298.45343017578125,297.277099609375,285.0126953125,1.0,0.6103389859199524,0.4030430018901825,0.4030430018901825,1.0,1.0,-3.299494981765747,1.0100358724594116,2.289459228515625,0.040700513869524,0.9462817907333374,0.9462817907333374,0.0,154.1410369873047,173.0,61024.11328125,0.0,2914.841796875,1.0,279.1416320800781,283.1200561523437,297.0085144042969,300.9022827148437,293.1499938964844,293.1499938964844,278.8500061035156,33200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960185050964355,1.0,0.0,0.0,3.666964292526245,3.666987895965576,8.972359069048252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.3076171875,0.0,1531.0833740234375,1895.4371337890625,0.0,3366.443603515625,0.907240867614746,1.0,0.0,3.0,1.0,0.0
17846640,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8878894448280334,0.4407149255275726,0.3982521593570709,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6291040182113647,0.5953382849693298,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8973608613014221,0.4553699791431427,0.3194771707057953,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8627502918243408,0.4046059250831604,0.3851958513259887,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7208325266838074,0.2302559316158294,1.0497287511825562,285.01324462890625,284.95001220703125,301.1116943359375,294.0221252441406,298.45343017578125,297.277099609375,285.0126953125,1.0,0.6103389859199524,0.4030430018901825,0.4030430018901825,1.0,1.0,-3.299494981765747,1.0100358724594116,2.289459228515625,0.040700513869524,0.9462817907333374,0.9462817907333374,0.0,154.1410369873047,173.0,61024.11328125,0.0,2914.841796875,1.0,279.1416320800781,283.1200561523437,297.0085144042969,300.9022827148437,293.1499938964844,293.1499938964844,278.8500061035156,33200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960185050964355,1.0,0.0,0.0,3.666964292526245,3.666987895965576,8.972359069048252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.3076171875,0.0,1531.0833740234375,1895.4371337890625,0.0,3366.443603515625,0.907240867614746,1.0,0.0,3.0,1.0,0.0
17846700,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.881864607334137,0.4404052495956421,0.398435115814209,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9948415756225586,0.628204882144928,0.5958026051521301,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8920801281929016,0.4564029276371002,0.3205004632472992,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8575538992881775,0.4050643742084503,0.3859856426715851,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7166029810905457,0.2304004877805709,1.0517009496688845,284.88330078125,284.95001220703125,301.1129150390625,294.0111999511719,298.44384765625,297.2656555175781,284.8807373046875,1.0,0.6132445335388184,0.4023530483245849,0.4023530483245849,1.0,1.0,-3.3048336505889893,1.0099387168884275,2.294894933700561,0.0391849167644977,0.859862208366394,0.859862208366394,0.0,158.29708862304688,173.0,61972.96484375,0.0,2949.678466796875,1.0,278.897216796875,282.9714050292969,297.05108642578125,301.11883544921875,293.1499938964844,293.1499938964844,278.8500061035156,37329.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029072523117064,1.0,0.0,0.0,3.640958547592163,3.640982627868652,8.845548222780053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9248046875,0.0,1533.05615234375,1895.4371337890625,0.0,3430.669189453125,0.9020097255706788,1.0,0.0,3.0,1.0,0.0
17846760,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8759344220161438,0.4399121403694153,0.3981427848339081,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9897041916847228,0.6278032660484314,0.5952867865562439,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8869370222091675,0.4572751820087433,0.3212240934371948,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8525546789169312,0.4053610563278198,0.3864414393901825,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7123352885246277,0.2304291278123855,1.0526665449142456,284.9084777832031,284.95001220703125,301.11376953125,294.0000305175781,298.4358215332031,297.25640869140625,284.909912109375,1.0,0.6155630946159363,0.4017598032951355,0.4017598032951355,1.0,1.0,-3.306443214416504,1.0087991952896118,2.2976441383361816,0.037529170513153,0.8576188683509827,0.8576188683509827,0.0,162.2145538330078,176.0,61695.609375,0.0,2975.247802734375,1.0,278.85772705078125,282.9961242675781,297.0281066894531,301.0423278808594,293.1499938964844,293.1499938964844,279.1499938964844,38506.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054052829742432,1.0,0.0,0.0,3.56203842163086,3.5620620250701904,8.466238341497956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0166015625,0.0,1455.7960205078125,1895.4371337890625,0.0,3453.915283203125,0.8878992795944214,1.0,0.0,3.0,1.0,0.0
17846820,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690122961997986,0.4401493966579437,0.3982815146446228,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9835890531539916,0.6291437745094299,0.596200168132782,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8814840912818909,0.4600275754928589,0.3231056630611419,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8469321131706238,0.4067243933677673,0.387734055519104,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7071343660354614,0.2309632152318954,1.0554090738296509,285.005126953125,284.95001220703125,301.1142578125,293.97705078125,298.4315490722656,297.2550048828125,285.004150390625,1.0,0.6195662617683411,0.4005732834339142,0.4005732834339142,1.0,1.0,-3.3148114681243896,1.0083458423614502,2.3064656257629395,0.0344311110675334,0.9484963417053224,0.9484963417053224,0.0,167.54397583007812,179.0,61122.265625,0.0,3023.48095703125,1.0,279.14178466796875,283.108154296875,296.9630126953125,300.86822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989988565444946,1.0,0.0,0.0,3.6843278408050537,3.684351682662964,9.057530974132532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.908203125,0.0,1551.16064453125,1895.4371337890625,0.0,3394.25048828125,0.9111001491546632,1.0,0.0,3.0,1.0,0.0
17846880,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690122961997986,0.4401493966579437,0.3982815146446228,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9835890531539916,0.6291437745094299,0.596200168132782,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8814840912818909,0.4600275754928589,0.3231056630611419,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8469321131706238,0.4067243933677673,0.387734055519104,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7071343660354614,0.2309632152318954,1.0554090738296509,285.005126953125,284.95001220703125,301.1142578125,293.97705078125,298.4315490722656,297.2550048828125,285.004150390625,1.0,0.6195662617683411,0.4005732834339142,0.4005732834339142,1.0,1.0,-3.3148114681243896,1.0083458423614502,2.3064656257629395,0.0344311110675334,0.9484963417053224,0.9484963417053224,0.0,167.54397583007812,179.0,61122.265625,0.0,3023.48095703125,1.0,279.14178466796875,283.108154296875,296.9630126953125,300.86822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989988565444946,1.0,0.0,0.0,3.6843278408050537,3.684351682662964,9.057530974132532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.908203125,0.0,1551.16064453125,1895.4371337890625,0.0,3394.25048828125,0.9111001491546632,1.0,0.0,3.0,1.0,0.0
17846940,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8653497695922852,0.4396015703678131,0.3982202708721161,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9804194569587708,0.6296505331993103,0.5970461368560791,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8787885904312134,0.4612495005130768,0.3242349028587341,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8440945148468018,0.4071841835975647,0.3884950280189514,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.704430341720581,0.231089562177658,1.0570998191833496,284.877197265625,284.95001220703125,301.1138000488281,293.9618835449219,298.4255676269531,297.2499694824219,284.8801574707031,1.0,0.6218180060386658,0.3998139202594757,0.3998139202594757,1.0,1.0,-3.3200676441192627,1.008002758026123,2.31206488609314,0.0325494892895221,0.8537660837173462,0.8537660837173462,0.0,170.4641876220703,179.0,61885.95703125,0.0,3051.462646484375,1.0,278.8778381347656,282.9657287597656,297.0007019042969,301.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,38920.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067553877830504,1.0,0.0,0.0,3.6149673461914062,3.6149916648864746,8.719710535842751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9697265625,0.0,1516.1842041015625,1895.4371337890625,0.0,3466.468017578125,0.8982374668121338,1.0,0.0,3.0,1.0,0.0
17847000,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8630045056343079,0.4392856061458587,0.397935688495636,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9783679842948914,0.6299481987953186,0.5973181128501892,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8770054578781128,0.4619233906269073,0.3247120082378387,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.842269778251648,0.4074020385742187,0.3887397050857544,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7026786804199219,0.2311235517263412,1.057522535324097,284.90478515625,284.95001220703125,301.11328125,293.9532165527344,298.4220275878906,297.2470092773437,284.9062194824219,1.0,0.6229163408279419,0.3993867933750152,0.3993867933750152,1.0,1.0,-3.321428060531616,1.0072537660598757,2.3141744136810303,0.0313598774373531,0.8583167791366577,0.8583167791366577,0.0,172.17367553710938,182.0,61754.04296875,0.0,3064.132568359375,1.0,278.85748291015625,282.9883728027344,296.9787902832031,300.9963684082031,293.1499938964844,293.1499938964844,279.1499938964844,38621.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078044295310974,1.0,0.0,0.0,3.571834087371826,3.5718579292297363,8.512866997989477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.67578125,0.0,1467.128662109375,1895.4371337890625,0.0,3476.216552734375,0.890174925327301,1.0,0.0,3.0,1.0,0.0
17847060,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8591434955596924,0.4395533800125122,0.3980228304862976,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9750763773918152,0.6319391131401062,0.5990052223205566,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8746210932731628,0.4647570848464966,0.3265872597694397,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8394238352775574,0.4087518453598022,0.3899365365505218,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6998314261436462,0.2316765934228897,1.0599857568740845,285.004638671875,284.95001220703125,301.11083984375,293.9285583496094,298.421142578125,297.2499389648437,285.0037536621094,1.0,0.6259550452232361,0.3986048698425293,0.3986048698425293,1.0,1.0,-3.330206632614136,1.0080276727676392,2.322178840637207,0.0293703451752662,0.9500272870063782,0.9500272870063782,0.0,175.6255340576172,185.0,61171.9609375,0.0,3103.01416015625,1.0,279.141845703125,283.1033630371094,296.913330078125,300.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,33330.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011467695236206,1.0,0.0,0.0,3.6917667388916016,3.691790819168091,9.09414382022078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0224609375,0.0,1559.93310546875,1895.4371337890625,0.0,3414.271728515625,0.9128193855285645,1.0,0.0,3.0,1.0,0.0
17847120,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8591434955596924,0.4395533800125122,0.3980228304862976,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9750763773918152,0.6319391131401062,0.5990052223205566,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8746210932731628,0.4647570848464966,0.3265872597694397,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8394238352775574,0.4087518453598022,0.3899365365505218,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6998314261436462,0.2316765934228897,1.0599857568740845,285.004638671875,284.95001220703125,301.11083984375,293.9285583496094,298.421142578125,297.2499389648437,285.0037536621094,1.0,0.6259550452232361,0.3986048698425293,0.3986048698425293,1.0,1.0,-3.330206632614136,1.0080276727676392,2.322178840637207,0.0293703451752662,0.9500272870063782,0.9500272870063782,0.0,175.6255340576172,185.0,61171.9609375,0.0,3103.01416015625,1.0,279.141845703125,283.1033630371094,296.913330078125,300.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,33330.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011467695236206,1.0,0.0,0.0,3.6917667388916016,3.691790819168091,9.09414382022078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0224609375,0.0,1559.93310546875,1895.4371337890625,0.0,3414.271728515625,0.9128193855285645,1.0,0.0,3.0,1.0,0.0
17847180,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8547836542129517,0.4387096166610718,0.3976639807224273,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9712404012680054,0.6329120993614197,0.600324809551239,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8717737793922424,0.4667219519615173,0.3282167613506317,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8362175226211548,0.4094118773937225,0.3908911347389221,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6966649293899536,0.2318423092365265,1.061964750289917,284.9045104980469,284.95001220703125,301.10699462890625,293.9031066894531,298.4132080078125,297.2435302734375,284.9059753417969,1.0,0.628783106803894,0.3978229761123657,0.3978229761123657,1.0,1.0,-3.336855411529541,1.008080005645752,2.328775405883789,0.0274336393922567,0.8598408102989197,0.8598408102989197,0.0,179.29713439941406,188.0,61822.0703125,0.0,3138.603515625,1.0,278.857421875,282.9834289550781,296.9287109375,300.94989013671875,293.1499938964844,293.1499938964844,279.1499938964844,38620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099627733230592,1.0,0.0,0.0,3.579942226409912,3.5799660682678223,8.55155974477384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7783203125,0.0,1475.84228515625,1895.4371337890625,0.0,3496.25830078125,0.8919658660888672,1.0,0.0,3.0,1.0,0.0
17847240,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8547836542129517,0.4387096166610718,0.3976639807224273,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9712404012680054,0.6329120993614197,0.600324809551239,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8717737793922424,0.4667219519615173,0.3282167613506317,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8362175226211548,0.4094118773937225,0.3908911347389221,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6966649293899536,0.2318423092365265,1.061964750289917,284.9045104980469,284.95001220703125,301.10699462890625,293.9031066894531,298.4132080078125,297.2435302734375,284.9059753417969,1.0,0.628783106803894,0.3978229761123657,0.3978229761123657,1.0,1.0,-3.336855411529541,1.008080005645752,2.328775405883789,0.0274336393922567,0.8598408102989197,0.8598408102989197,0.0,179.29713439941406,188.0,61822.0703125,0.0,3138.603515625,1.0,278.857421875,282.9834289550781,296.9287109375,300.94989013671875,293.1499938964844,293.1499938964844,279.1499938964844,38620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099627733230592,1.0,0.0,0.0,3.579942226409912,3.5799660682678223,8.55155974477384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7783203125,0.0,1475.84228515625,1895.4371337890625,0.0,3496.25830078125,0.8919658660888672,1.0,0.0,3.0,1.0,0.0
17847300,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8528677821159363,0.4387803971767425,0.3975121080875397,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9695346355438232,0.633842408657074,0.6009857058525085,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8706023693084717,0.468108594417572,0.3290464580059051,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8348132371902466,0.4100139141082763,0.3913389146327972,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.695239245891571,0.2320687174797058,1.0627728700637815,285.01812744140625,284.95001220703125,301.10455322265625,293.8901062011719,298.4120788574219,297.2445373535156,285.0195007324219,1.0,0.6301013231277466,0.3974320292472839,0.3974320292472839,1.0,1.0,-3.339967966079712,1.0080339908599854,2.3319339752197266,0.0263577736914157,0.9396616220474244,0.9396616220474244,0.0,180.9657440185547,188.0,61050.18359375,0.0,3155.034423828125,1.0,279.1000671386719,283.1110534667969,296.8647155761719,300.7279663085937,293.1499938964844,293.1499938964844,279.1499938964844,33999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046390652656556,1.0,0.0,0.0,3.632484436035156,3.632507801055908,8.804420872365881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9775390625,0.0,1498.8704833984375,1895.4371337890625,0.0,3446.787841796875,0.901552677154541,1.0,0.0,3.0,1.0,0.0
17847360,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8517646193504333,0.4389815032482147,0.3977313935756683,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9686388969421388,0.634919285774231,0.6020241379737854,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8702250719070435,0.4696235060691833,0.330120176076889,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8340969681739807,0.4107387065887451,0.3920430541038513,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6944700479507446,0.2323870211839676,1.0643010139465332,285.0053100585937,284.95001220703125,301.101806640625,293.8769226074219,298.4119567871094,297.24725341796875,285.0039367675781,1.0,0.6315256357192993,0.3970034718513489,0.3970034718513489,1.0,1.0,-3.345452070236206,1.0087004899978638,2.3367514610290527,0.0253400355577468,0.952290177345276,0.952290177345276,0.0,182.26217651367188,191.0,61231.37109375,0.0,3174.655517578125,1.0,279.1427307128906,283.09912109375,296.8611145019531,300.7723693847656,293.1499938964844,293.1499938964844,278.8500061035156,33268.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033138751983644,1.0,0.0,0.0,3.700830459594727,3.700854539871216,9.138852306023182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.98046875,0.0,1569.73486328125,1895.4371337890625,0.0,3434.454833984375,0.9146044850349426,1.0,0.0,3.0,1.0,0.0
17847420,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8479788899421692,0.4381272792816162,0.3973656296730041,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9651681184768676,0.635844886302948,0.6033099889755249,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8679273128509521,0.4716356098651886,0.3317832946777344,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8313553929328918,0.4113622903823852,0.392962247133255,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6917150616645813,0.2325308918952942,1.066164255142212,284.9038391113281,284.95001220703125,301.09527587890625,293.8499755859375,298.4031066894531,297.2410888671875,284.9053039550781,1.0,0.6341767907142639,0.3961463272571563,0.3961463272571563,1.0,1.0,-3.3519108295440674,1.0084455013275146,2.3434653282165527,0.0231533218175172,0.8610882759094238,0.8610882759094238,0.0,185.6767120361328,194.0,61880.15625,0.0,3208.63818359375,1.0,278.8573608398437,282.97833251953125,296.8758544921875,300.90057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122273921966552,1.0,0.0,0.0,3.587602376937866,3.5876264572143555,8.588195328229631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.14453125,0.0,1484.22265625,1895.4371337890625,0.0,3517.263427734375,0.8936595320701599,1.0,0.0,3.0,1.0,0.0
17847480,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8479788899421692,0.4381272792816162,0.3973656296730041,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9651681184768676,0.635844886302948,0.6033099889755249,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8679273128509521,0.4716356098651886,0.3317832946777344,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8313553929328918,0.4113622903823852,0.392962247133255,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6917150616645813,0.2325308918952942,1.066164255142212,284.9038391113281,284.95001220703125,301.09527587890625,293.8499755859375,298.4031066894531,297.2410888671875,284.9053039550781,1.0,0.6341767907142639,0.3961463272571563,0.3961463272571563,1.0,1.0,-3.3519108295440674,1.0084455013275146,2.3434653282165527,0.0231533218175172,0.8610882759094238,0.8610882759094238,0.0,185.6767120361328,194.0,61880.15625,0.0,3208.63818359375,1.0,278.8573608398437,282.97833251953125,296.8758544921875,300.90057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122273921966552,1.0,0.0,0.0,3.587602376937866,3.5876264572143555,8.588195328229631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.14453125,0.0,1484.22265625,1895.4371337890625,0.0,3517.263427734375,0.8936595320701599,1.0,0.0,3.0,1.0,0.0
17847540,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8452979922294617,0.438384860754013,0.397422045469284,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9627664685249328,0.637793242931366,0.604955792427063,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8667045831680298,0.4745921194553375,0.3337235748767853,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8294934630393982,0.4126530289649963,0.3940782248973846,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.689750611782074,0.2330494523048401,1.0683715343475342,285.0050048828125,284.95001220703125,301.0874938964844,293.8223571777344,298.401123046875,297.2450561523437,285.0041198730469,1.0,0.6368021965026855,0.3952892124652862,0.3952892124652862,1.0,1.0,-3.360276460647583,1.0088428258895874,2.351433515548706,0.020903805270791,0.953602135181427,0.953602135181427,0.0,188.50523376464844,197.0,61269.87109375,0.0,3243.70703125,1.0,279.1419677734375,283.0951232910156,296.807373046875,300.7209167480469,293.1499938964844,293.1499938964844,278.8500061035156,33367.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056352972984314,1.0,0.0,0.0,3.705477952957153,3.7055020332336426,9.161819320979704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5302734375,0.0,1575.7772216796875,1895.4371337890625,0.0,3456.0546875,0.9159387946128844,1.0,0.0,3.0,1.0,0.0
17847600,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8452979922294617,0.438384860754013,0.397422045469284,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9627664685249328,0.637793242931366,0.604955792427063,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8667045831680298,0.4745921194553375,0.3337235748767853,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8294934630393982,0.4126530289649963,0.3940782248973846,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.689750611782074,0.2330494523048401,1.0683715343475342,285.0050048828125,284.95001220703125,301.0874938964844,293.8223571777344,298.401123046875,297.2450561523437,285.0041198730469,1.0,0.6368021965026855,0.3952892124652862,0.3952892124652862,1.0,1.0,-3.360276460647583,1.0088428258895874,2.351433515548706,0.020903805270791,0.953602135181427,0.953602135181427,0.0,188.50523376464844,197.0,61269.87109375,0.0,3243.70703125,1.0,279.1419677734375,283.0951232910156,296.807373046875,300.7209167480469,293.1499938964844,293.1499938964844,278.8500061035156,33367.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056352972984314,1.0,0.0,0.0,3.705477952957153,3.7055020332336426,9.161819320979704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5302734375,0.0,1575.7772216796875,1895.4371337890625,0.0,3456.0546875,0.9159387946128844,1.0,0.0,3.0,1.0,0.0
17847660,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8417840600013733,0.4375158846378326,0.3970346748828888,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9593863487243652,0.6386488080024719,0.6061705350875854,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8646571636199951,0.4766497611999511,0.3354136049747467,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8269388675689697,0.4132349193096161,0.3949536681175232,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6871619820594788,0.2331624329090118,1.0700817108154297,284.9032897949219,284.95001220703125,301.0784912109375,293.7940673828125,298.3915405273437,297.2389831542969,284.9047546386719,1.0,0.6393653154373169,0.3944256603717804,0.3944256603717804,1.0,1.0,-3.366419792175293,1.0084364414215088,2.357983112335205,0.0186562892049551,0.8620702624320984,0.8620702624320984,0.0,191.85943603515625,200.0,61920.3046875,0.0,3276.893798828125,1.0,278.8572998046875,282.9737243652344,296.8200378417969,300.84698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145208597183228,1.0,0.0,0.0,3.5938754081726074,3.5938992500305176,8.618254696557415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.130859375,0.0,1491.14599609375,1895.4371337890625,0.0,3538.51025390625,0.8950595259666443,1.0,0.0,3.0,1.0,0.0
17847720,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8417840600013733,0.4375158846378326,0.3970346748828888,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9593863487243652,0.6386488080024719,0.6061705350875854,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8646571636199951,0.4766497611999511,0.3354136049747467,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8269388675689697,0.4132349193096161,0.3949536681175232,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6871619820594788,0.2331624329090118,1.0700817108154297,284.9032897949219,284.95001220703125,301.0784912109375,293.7940673828125,298.3915405273437,297.2389831542969,284.9047546386719,1.0,0.6393653154373169,0.3944256603717804,0.3944256603717804,1.0,1.0,-3.366419792175293,1.0084364414215088,2.357983112335205,0.0186562892049551,0.8620702624320984,0.8620702624320984,0.0,191.85943603515625,200.0,61920.3046875,0.0,3276.893798828125,1.0,278.8572998046875,282.9737243652344,296.8200378417969,300.84698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145208597183228,1.0,0.0,0.0,3.5938754081726074,3.5938992500305176,8.618254696557415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.130859375,0.0,1491.14599609375,1895.4371337890625,0.0,3538.51025390625,0.8950595259666443,1.0,0.0,3.0,1.0,0.0
17847780,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8392925262451172,0.4377586245536804,0.3970760703086853,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9570533633232116,0.6405318975448608,0.6077515482902527,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.863615870475769,0.4796633422374725,0.3373903632164001,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8251990675926208,0.4144878387451172,0.3960313200950622,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6853097081184387,0.2336513549089431,1.072147250175476,285.0049743652344,284.95001220703125,301.0682983398437,293.7651062011719,298.3889465332031,297.2431335449219,285.00408935546875,1.0,0.6419211626052856,0.3935621082782745,0.3935621082782745,1.0,1.0,-3.374516487121582,1.008695363998413,2.365821123123169,0.0163461714982986,0.954737424850464,0.954737424850464,0.0,194.6490631103516,203.0,61293.87109375,0.0,3311.42578125,1.0,279.1419982910156,283.0913391113281,296.7500915527344,300.6649780273437,293.1499938964844,293.1499938964844,278.8500061035156,33392.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079166054725648,1.0,0.0,0.0,3.7105281352996826,3.710552215576172,9.186810530081856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2919921875,0.0,1581.7265625,1895.4371337890625,0.0,3477.2587890625,0.9170958995819092,1.0,0.0,3.0,1.0,0.0
17847840,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8392925262451172,0.4377586245536804,0.3970760703086853,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9570533633232116,0.6405318975448608,0.6077515482902527,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.863615870475769,0.4796633422374725,0.3373903632164001,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8251990675926208,0.4144878387451172,0.3960313200950622,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6853097081184387,0.2336513549089431,1.072147250175476,285.0049743652344,284.95001220703125,301.0682983398437,293.7651062011719,298.3889465332031,297.2431335449219,285.00408935546875,1.0,0.6419211626052856,0.3935621082782745,0.3935621082782745,1.0,1.0,-3.374516487121582,1.008695363998413,2.365821123123169,0.0163461714982986,0.954737424850464,0.954737424850464,0.0,194.6490631103516,203.0,61293.87109375,0.0,3311.42578125,1.0,279.1419982910156,283.0913391113281,296.7500915527344,300.6649780273437,293.1499938964844,293.1499938964844,278.8500061035156,33392.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079166054725648,1.0,0.0,0.0,3.7105281352996826,3.710552215576172,9.186810530081856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2919921875,0.0,1581.7265625,1895.4371337890625,0.0,3477.2587890625,0.9170958995819092,1.0,0.0,3.0,1.0,0.0
17847900,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8379915356636047,0.4373890161514282,0.397079199552536,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9558097124099731,0.6410122513771057,0.6085414886474609,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8630411624908447,0.4807779788970947,0.338383138179779,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8242956399917603,0.4148294627666473,0.3965952098369598,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6843747496604919,0.2337451577186584,1.0733401775360107,284.8760986328125,284.95001220703125,301.06280517578125,293.7504272460937,298.384521484375,297.24102783203125,284.8739013671875,1.0,0.6432446837425232,0.3931303322315216,0.3931303322315216,1.0,1.0,-3.378782033920288,1.008888602256775,2.369893312454224,0.0152898095548152,0.8660920262336731,0.8660920262336731,0.0,196.1271209716797,203.0,62227.83984375,0.0,3329.71728515625,1.0,278.8962707519531,282.9441223144531,296.78778076171875,300.8712463378906,293.1499938964844,293.1499938964844,278.8500061035156,37535.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144886136054992,1.0,0.0,0.0,3.679453134536743,3.679477691650391,9.033578862727154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.13671875,0.0,1577.76220703125,1895.4371337890625,0.0,3538.2119140625,0.9108123183250428,1.0,0.0,3.0,1.0,0.0
17847960,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8359823226928711,0.4368751645088196,0.3966767191886902,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9537289142608644,0.6413161754608154,0.6089024543762207,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8617600798606873,0.4817693531513214,0.3391153812408447,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8227677345275879,0.4150283336639404,0.3968691825866699,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.682843029499054,0.2337335497140884,1.073720932006836,284.9026794433594,284.95001220703125,301.0570068359375,293.735595703125,298.37872314453125,297.23712158203125,284.904296875,1.0,0.6444244384765625,0.3927064836025238,0.3927064836025238,1.0,1.0,-3.380401611328125,1.0081979036331177,2.372203826904297,0.0140844089910388,0.8626806735992432,0.8626806735992432,0.0,197.98190307617188,206.0,61939.859375,0.0,3344.144775390625,1.0,278.857421875,282.9695739746094,296.7616577148437,300.789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38688.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168005585670472,1.0,0.0,0.0,3.598553419113159,3.5985774993896484,8.640706141704868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.359375,0.0,1496.51318359375,1895.4371337890625,0.0,3559.603271484375,0.8961116671562195,1.0,0.0,3.0,1.0,0.0
