time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8336267471313477,0.4371010065078735,0.3967021107673645,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9514345526695251,0.6431315541267395,0.6104172468185425,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8608558773994446,0.4848412871360779,0.3411301076412201,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8211036324501038,0.4162425398826599,0.3979087769985199,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6810711622238159,0.2341934293508529,1.07565176486969,285.0048522949219,284.95001220703125,301.0445861816406,293.7054748535156,298.3756408691406,297.24139404296875,285.0039978027344,1.0,0.6469263434410095,0.391858845949173,0.391858845949173,1.0,1.0,-3.388237714767456,1.0083880424499512,2.379849672317505,0.0117827029898762,0.9555522799491882,0.9555522799491882,0.0,200.7595367431641,209.0,61302.47265625,0.0,3378.288818359375,1.0,279.1420288085937,283.0877990722656,296.6903991699219,300.6055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33415.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101955890655518,1.0,0.0,0.0,3.714399337768554,3.714423418045044,9.205988931171304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3564453125,0.0,1586.3245849609375,1895.4371337890625,0.0,3498.418701171875,0.917987585067749,1.0,0.0,3.0,1.0,0.0
17848080,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8336267471313477,0.4371010065078735,0.3967021107673645,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9514345526695251,0.6431315541267395,0.6104172468185425,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8608558773994446,0.4848412871360779,0.3411301076412201,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8211036324501038,0.4162425398826599,0.3979087769985199,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6810711622238159,0.2341934293508529,1.07565176486969,285.0048522949219,284.95001220703125,301.0445861816406,293.7054748535156,298.3756408691406,297.24139404296875,285.0039978027344,1.0,0.6469263434410095,0.391858845949173,0.391858845949173,1.0,1.0,-3.388237714767456,1.0083880424499512,2.379849672317505,0.0117827029898762,0.9555522799491882,0.9555522799491882,0.0,200.7595367431641,209.0,61302.47265625,0.0,3378.288818359375,1.0,279.1420288085937,283.0877990722656,296.6903991699219,300.6055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33415.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101955890655518,1.0,0.0,0.0,3.714399337768554,3.714423418045044,9.205988931171304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3564453125,0.0,1586.3245849609375,1895.4371337890625,0.0,3498.418701171875,0.917987585067749,1.0,0.0,3.0,1.0,0.0
17848140,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8315561413764954,0.4364442527294159,0.3965287804603576,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.94931960105896,0.6436499953269958,0.6113345623016357,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8598332405090332,0.4863854944705963,0.3424783647060394,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8195961117744446,0.4166155159473419,0.3985792398452759,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.679541826248169,0.2342483699321746,1.0769675970077517,284.8823547363281,284.95001220703125,301.0350341796875,293.6834411621094,298.3679504394531,297.2371520996094,284.8857727050781,1.0,0.6487436890602112,0.3912485539913177,0.3912485539913177,1.0,1.0,-3.3931500911712646,1.008260726928711,2.3848893642425537,0.0102172251790761,0.860413670539856,0.860413670539856,0.0,203.0489959716797,209.0,62036.75,0.0,3402.931884765625,1.0,278.87030029296875,282.9499206542969,296.7205810546875,300.7757873535156,293.1499938964844,293.1499938964844,278.8500061035156,39150.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184214472770692,1.0,0.0,0.0,3.6305899620056152,3.630614280700684,8.795239523351484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.83984375,0.0,1535.1265869140625,1895.4371337890625,0.0,3574.583251953125,0.902565062046051,1.0,0.0,3.0,1.0,0.0
17848200,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8304703235626221,0.4362009167671203,0.3962877094745636,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9481515288352966,0.6438421010971069,0.611501157283783,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8591564297676086,0.4869962036609649,0.3428899943828583,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8187539577484131,0.4167405664920807,0.3987078964710235,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6787038445472717,0.2342458963394165,1.077094554901123,284.9024963378906,284.95001220703125,301.0311584472656,293.6748046875,298.3648681640625,297.2354431152344,284.9039611816406,1.0,0.6493790149688721,0.3910112082958221,0.3910112082958221,1.0,1.0,-3.39386248588562,1.0078036785125732,2.386058807373047,0.0095134284347295,0.8633036613464355,0.8633036613464355,0.0,204.088119506836,212.0,61948.8359375,0.0,3410.61279296875,1.0,278.85723876953125,282.9657897949219,296.7008972167969,300.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190998673439026,1.0,0.0,0.0,3.602359771728516,3.602383613586426,8.658993806420767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.1337890625,0.0,1500.6103515625,1895.4371337890625,0.0,3580.848876953125,0.8969531655311584,1.0,0.0,3.0,1.0,0.0
17848260,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8282248377799988,0.436410903930664,0.3962992131710052,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.945896863937378,0.6455895900726318,0.6129506826400757,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8583755493164062,0.4901296198368072,0.3449455499649048,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8171454071998596,0.4179163873195648,0.3997103571891784,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6770050525665283,0.2346786111593246,1.0789003372192385,285.0047912597656,284.95001220703125,301.0167236328125,293.64361572265625,298.3613586425781,297.2398376464844,285.00390625,1.0,0.6518325209617615,0.3901922702789306,0.3901922702789306,1.0,1.0,-3.4014573097229004,1.0079689025878906,2.3934884071350098,0.0072597647085785,0.9560860991477966,0.9560860991477966,0.0,206.8583984375,215.0,61296.56640625,0.0,3444.420166015625,1.0,279.1420593261719,283.08453369140625,296.6284484863281,300.5429077148437,293.1499938964844,293.1499938964844,278.8500061035156,33433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912470817565918,1.0,0.0,0.0,3.717112064361572,3.7171363830566406,9.219441494678904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8720703125,0.0,1589.5675048828125,1895.4371337890625,0.0,3519.51953125,0.9186115860939026,1.0,0.0,3.0,1.0,0.0
17848320,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8282248377799988,0.436410903930664,0.3962992131710052,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.945896863937378,0.6455895900726318,0.6129506826400757,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8583755493164062,0.4901296198368072,0.3449455499649048,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8171454071998596,0.4179163873195648,0.3997103571891784,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6770050525665283,0.2346786111593246,1.0789003372192385,285.0047912597656,284.95001220703125,301.0167236328125,293.64361572265625,298.3613586425781,297.2398376464844,285.00390625,1.0,0.6518325209617615,0.3901922702789306,0.3901922702789306,1.0,1.0,-3.4014573097229004,1.0079689025878906,2.3934884071350098,0.0072597647085785,0.9560860991477966,0.9560860991477966,0.0,206.8583984375,215.0,61296.56640625,0.0,3444.420166015625,1.0,279.1420593261719,283.08453369140625,296.6284484863281,300.5429077148437,293.1499938964844,293.1499938964844,278.8500061035156,33433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912470817565918,1.0,0.0,0.0,3.717112064361572,3.7171363830566406,9.219441494678904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8720703125,0.0,1589.5675048828125,1895.4371337890625,0.0,3519.51953125,0.9186115860939026,1.0,0.0,3.0,1.0,0.0
17848380,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8251924514770508,0.4354961514472961,0.3958719968795776,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9426656365394592,0.6462273597717285,0.6139689087867737,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.856820821762085,0.4923369586467743,0.3467431664466858,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8148558139801025,0.4183733165264129,0.4004720747470855,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6747331619262695,0.2347040474414825,1.0802241563796997,284.9022521972656,284.95001220703125,301.0013427734375,293.6119384765625,298.35015869140625,297.23394775390625,284.9037170410156,1.0,0.6542388200759888,0.3893733322620392,0.3893733322620392,1.0,1.0,-3.406845092773437,1.007367730140686,2.399477481842041,0.0050475974567234,0.8636441826820374,0.8636441826820374,0.0,210.1837310791016,218.0,61941.46875,0.0,3476.3896484375,1.0,278.85723876953125,282.9623718261719,296.6380920410156,300.6651916503906,293.1499938964844,293.1499938964844,279.1499938964844,38692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213857054710388,1.0,0.0,0.0,3.604878902435303,3.604902982711792,8.67110941271676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.744140625,0.0,1503.439697265625,1895.4371337890625,0.0,3601.941162109375,0.897515594959259,1.0,0.0,3.0,1.0,0.0
17848440,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8251924514770508,0.4354961514472961,0.3958719968795776,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9426656365394592,0.6462273597717285,0.6139689087867737,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.856820821762085,0.4923369586467743,0.3467431664466858,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8148558139801025,0.4183733165264129,0.4004720747470855,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6747331619262695,0.2347040474414825,1.0802241563796997,284.9022521972656,284.95001220703125,301.0013427734375,293.6119384765625,298.35015869140625,297.23394775390625,284.9037170410156,1.0,0.6542388200759888,0.3893733322620392,0.3893733322620392,1.0,1.0,-3.406845092773437,1.007367730140686,2.399477481842041,0.0050475974567234,0.8636441826820374,0.8636441826820374,0.0,210.1837310791016,218.0,61941.46875,0.0,3476.3896484375,1.0,278.85723876953125,282.9623718261719,296.6380920410156,300.6651916503906,293.1499938964844,293.1499938964844,279.1499938964844,38692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213857054710388,1.0,0.0,0.0,3.604878902435303,3.604902982711792,8.67110941271676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.744140625,0.0,1503.439697265625,1895.4371337890625,0.0,3601.941162109375,0.897515594959259,1.0,0.0,3.0,1.0,0.0
17848500,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.823788046836853,0.4355264902114868,0.3956804573535919,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9411646723747252,0.6469889283180237,0.6144618988037109,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8561630249023438,0.4938696324825287,0.3476608395576477,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8137797117233276,0.4188781380653381,0.4008199572563171,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6736485362052917,0.2348604053258896,1.0806938409805298,285.01678466796875,284.95001220703125,300.9933166503906,293.5959167480469,298.3475646972656,297.2353210449219,285.01812744140625,1.0,0.6553799510002136,0.3889638781547546,0.3889638781547546,1.0,1.0,-3.4092867374420166,1.0069832801818848,2.402303457260132,0.0038305225316435,0.9435646533966064,0.9435646533966064,0.0,211.746322631836,218.0,61122.62109375,0.0,3491.244384765625,1.0,279.1006164550781,283.091796875,296.5707397460937,300.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,34121.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160667657852172,1.0,0.0,0.0,3.654646396636963,3.654670000076294,8.912180646802881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.107421875,0.0,1524.2728271484375,1895.4371337890625,0.0,3552.816650390625,0.9065799713134766,1.0,0.0,3.0,1.0,0.0
17848560,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8230187296867371,0.4356899261474609,0.3958620429039001,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9404382705688475,0.6479052305221558,0.6153447031974792,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8561394214630127,0.4955335855484009,0.3488359451293945,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8132743239402771,0.4195104837417602,0.4014330208301544,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6730929017066956,0.2351112216711044,1.0819028615951538,285.0049133300781,284.95001220703125,300.9850769042969,293.5798034667969,298.34619140625,297.2384338378906,285.0035705566406,1.0,0.6566460132598877,0.3885541260242462,0.3885541260242462,1.0,1.0,-3.4141674041748047,1.007418870925903,2.4067485332489014,0.0027622550260275,0.956537663936615,0.956537663936615,0.0,212.9563903808593,221.0,61280.203125,0.0,3509.8251953125,1.0,279.1429443359375,283.0813903808594,296.56378173828125,300.47686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33379.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146965742111206,1.0,0.0,0.0,3.7205796241760254,3.720603704452514,9.236649702870636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3818359375,0.0,1593.130615234375,1895.4371337890625,0.0,3540.137451171875,0.9191367030143738,1.0,0.0,3.0,1.0,0.0
17848620,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8200891017913818,0.4347605109214782,0.3954291343688965,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9372817873954772,0.6484687328338623,0.6163032054901123,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8547289371490479,0.497794508934021,0.3506769239902496,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8110334873199463,0.4199268817901611,0.4021620750427246,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6709209084510803,0.2351120412349701,1.0831280946731567,284.90203857421875,284.95001220703125,300.96795654296875,293.5472412109375,298.33453369140625,297.23260498046875,284.90350341796875,1.0,0.6590100526809692,0.387734591960907,0.387734591960907,1.0,1.0,-3.4193713665008545,1.0067330598831177,2.412638187408448,0.000527883588802,0.8637732267379761,0.8637732267379761,0.0,216.2727966308593,224.0,61920.390625,0.0,3541.515380859375,1.0,278.8572082519531,282.95928955078125,296.5734558105469,300.5987243652344,293.1499938964844,293.1499938964844,279.1499938964844,38704.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236652255058287,1.0,0.0,0.0,3.606336116790772,3.6063601970672607,8.678121616867429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.51953125,0.0,1505.1231689453125,1895.4371337890625,0.0,3622.944091796875,0.8978409171104431,1.0,0.0,3.0,1.0,0.0
17848680,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8200891017913818,0.4347605109214782,0.3954291343688965,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9372817873954772,0.6484687328338623,0.6163032054901123,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8547289371490479,0.497794508934021,0.3506769239902496,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8110334873199463,0.4199268817901611,0.4021620750427246,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6709209084510803,0.2351120412349701,1.0831280946731567,284.90203857421875,284.95001220703125,300.96795654296875,293.5472412109375,298.33453369140625,297.23260498046875,284.90350341796875,1.0,0.6590100526809692,0.387734591960907,0.387734591960907,1.0,1.0,-3.4193713665008545,1.0067330598831177,2.412638187408448,0.000527883588802,0.8637732267379761,0.8637732267379761,0.0,216.2727966308593,224.0,61920.390625,0.0,3541.515380859375,1.0,278.8572082519531,282.95928955078125,296.5734558105469,300.5987243652344,293.1499938964844,293.1499938964844,279.1499938964844,38704.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236652255058287,1.0,0.0,0.0,3.606336116790772,3.6063601970672607,8.678121616867429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.51953125,0.0,1505.1231689453125,1895.4371337890625,0.0,3622.944091796875,0.8978409171104431,1.0,0.0,3.0,1.0,0.0
17848740,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.817986011505127,0.4349387586116791,0.3954122364521026,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9351122975349426,0.6500705480575562,0.6176125407218933,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8541618585586548,0.5010561347007751,0.3528172671794891,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8094851970672607,0.4210273325443268,0.4030915796756744,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6693569421768188,0.2354986518621444,1.084721326828003,285.0049743652344,284.95001220703125,300.95001220703125,293.5142822265625,298.33209228515625,297.2372436523437,285.0041198730469,1.0,0.6613770723342896,0.3869150876998901,0.3869150876998901,1.0,1.0,-3.426522254943848,1.0067024230957031,2.4198198318481445,-0.0017808391712605,0.9568786025047302,0.9568786025047302,0.0,219.0349884033203,227.0,61262.38671875,0.0,3574.7255859375,1.0,279.14208984375,283.0790710449219,296.49908447265625,300.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33447.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170256853103638,1.0,0.0,0.0,3.720194101333618,3.720218420028688,9.23473635339178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.37109375,0.0,1593.2091064453125,1895.4371337890625,0.0,3561.6845703125,0.9193223714828492,1.0,0.0,3.0,1.0,0.0
17848800,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.817986011505127,0.4349387586116791,0.3954122364521026,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9351122975349426,0.6500705480575562,0.6176125407218933,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8541618585586548,0.5010561347007751,0.3528172671794891,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8094851970672607,0.4210273325443268,0.4030915796756744,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6693569421768188,0.2354986518621444,1.084721326828003,285.0049743652344,284.95001220703125,300.95001220703125,293.5142822265625,298.33209228515625,297.2372436523437,285.0041198730469,1.0,0.6613770723342896,0.3869150876998901,0.3869150876998901,1.0,1.0,-3.426522254943848,1.0067024230957031,2.4198198318481445,-0.0017808391712605,0.9568786025047302,0.9568786025047302,0.0,219.0349884033203,227.0,61262.38671875,0.0,3574.7255859375,1.0,279.14208984375,283.0790710449219,296.49908447265625,300.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33447.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170256853103638,1.0,0.0,0.0,3.720194101333618,3.720218420028688,9.23473635339178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.37109375,0.0,1593.2091064453125,1895.4371337890625,0.0,3561.6845703125,0.9193223714828492,1.0,0.0,3.0,1.0,0.0
17848860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8151043057441711,0.4339979290962219,0.3949618339538574,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.932006537914276,0.6505345702171326,0.618483304977417,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8528649806976318,0.503374457359314,0.3546945750713348,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8072550296783447,0.4214055240154266,0.4037814140319824,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6672691106796265,0.2354840636253357,1.085857629776001,284.9023132324219,284.95001220703125,300.9296875,293.4790344238281,298.322021484375,297.23150634765625,284.9037475585937,1.0,0.6637000441551208,0.3860863149166107,0.3860863149166107,1.0,1.0,-3.4314889907836914,1.0058900117874146,2.4255990982055664,-0.0040659862570464,0.8645082116127014,0.8645082116127014,0.0,222.3553009033203,230.0,61923.91015625,0.0,3606.07080078125,1.0,278.8572082519531,282.95654296875,296.5064697265625,300.5314636230469,293.1499938964844,293.1499938964844,279.1499938964844,38676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261820316314696,1.0,0.0,0.0,3.6089587211608887,3.608982801437378,8.690747108630603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4833984375,0.0,1507.7889404296875,1895.4371337890625,0.0,3646.0966796875,0.898401141166687,1.0,0.0,3.0,1.0,0.0
17848920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8151043057441711,0.4339979290962219,0.3949618339538574,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.932006537914276,0.6505345702171326,0.618483304977417,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8528649806976318,0.503374457359314,0.3546945750713348,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8072550296783447,0.4214055240154266,0.4037814140319824,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6672691106796265,0.2354840636253357,1.085857629776001,284.9023132324219,284.95001220703125,300.9296875,293.4790344238281,298.322021484375,297.23150634765625,284.9037475585937,1.0,0.6637000441551208,0.3860863149166107,0.3860863149166107,1.0,1.0,-3.4314889907836914,1.0058900117874146,2.4255990982055664,-0.0040659862570464,0.8645082116127014,0.8645082116127014,0.0,222.3553009033203,230.0,61923.91015625,0.0,3606.07080078125,1.0,278.8572082519531,282.95654296875,296.5064697265625,300.5314636230469,293.1499938964844,293.1499938964844,279.1499938964844,38676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261820316314696,1.0,0.0,0.0,3.6089587211608887,3.608982801437378,8.690747108630603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4833984375,0.0,1507.7889404296875,1895.4371337890625,0.0,3646.0966796875,0.898401141166687,1.0,0.0,3.0,1.0,0.0
17848980,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.813033938407898,0.4341583251953125,0.3949309587478637,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9298696517944336,0.6520304083824158,0.6196895837783813,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8523927927017212,0.5066999793052673,0.3568785190582275,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8057149052619934,0.4224676191806793,0.4046751856803894,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6657763123512268,0.2358573973178863,1.0873957872390747,285.00469970703125,284.95001220703125,300.9056396484375,293.4398498535156,298.3185119628906,297.2362670898437,285.0038146972656,1.0,0.6660282611846924,0.3852575123310089,0.3852575123310089,1.0,1.0,-3.438442707061768,1.0057425498962402,2.432700157165528,-0.0064252619631588,0.9573042392730712,0.9573042392730712,0.0,225.1146697998047,233.0,61250.86328125,0.0,3639.02392578125,1.0,279.14208984375,283.0760192871094,296.4266357421875,300.338134765625,293.1499938964844,293.1499938964844,278.8500061035156,33458.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199545383453368,1.0,0.0,0.0,3.722440242767334,3.7224645614624015,9.245891305909026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5888671875,0.0,1595.8714599609375,1895.4371337890625,0.0,3588.738525390625,0.9198328852653505,1.0,0.0,3.0,1.0,0.0
17849040,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.813033938407898,0.4341583251953125,0.3949309587478637,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9298696517944336,0.6520304083824158,0.6196895837783813,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8523927927017212,0.5066999793052673,0.3568785190582275,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8057149052619934,0.4224676191806793,0.4046751856803894,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6657763123512268,0.2358573973178863,1.0873957872390747,285.00469970703125,284.95001220703125,300.9056396484375,293.4398498535156,298.3185119628906,297.2362670898437,285.0038146972656,1.0,0.6660282611846924,0.3852575123310089,0.3852575123310089,1.0,1.0,-3.438442707061768,1.0057425498962402,2.432700157165528,-0.0064252619631588,0.9573042392730712,0.9573042392730712,0.0,225.1146697998047,233.0,61250.86328125,0.0,3639.02392578125,1.0,279.14208984375,283.0760192871094,296.4266357421875,300.338134765625,293.1499938964844,293.1499938964844,278.8500061035156,33458.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199545383453368,1.0,0.0,0.0,3.722440242767334,3.7224645614624015,9.245891305909026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5888671875,0.0,1595.8714599609375,1895.4371337890625,0.0,3588.738525390625,0.9198328852653505,1.0,0.0,3.0,1.0,0.0
17849100,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8119313716888428,0.4337502419948578,0.3948988318443298,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9287399649620056,0.6523128747940063,0.6203031539916992,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8521024584770203,0.5079456567764282,0.357971578836441,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8049052357673645,0.4227076470851898,0.4051482081413269,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6650249361991882,0.2358921468257904,1.0883303880691528,284.87579345703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3131408691406,297.2343444824219,284.8736572265625,1.0,0.6672415733337402,0.3848431408405304,0.3848431408405304,1.0,1.0,-3.442154884338379,1.0057382583618164,2.4364168643951416,-0.0075006848201155,0.8684573769569397,0.8684573769569397,0.0,226.5842742919922,233.0,62188.50390625,0.0,3656.6337890625,1.0,278.8960266113281,282.9287414550781,296.45855712890625,300.5382995605469,293.1499938964844,293.1499938964844,278.8500061035156,37558.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267780184745787,1.0,0.0,0.0,3.6910276412963854,3.691052436828613,9.090502430808556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0791015625,0.0,1591.0848388671875,1895.4371337890625,0.0,3651.57373046875,0.913442850112915,1.0,0.0,3.0,1.0,0.0
17849160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.810165524482727,0.433196872472763,0.3944633901119232,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9268257021903992,0.652396023273468,0.6204679012298584,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8512020111083984,0.5090669989585876,0.3587922155857086,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8034958839416504,0.4228011965751648,0.4053251445293426,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6637710332870483,0.2358230352401733,1.0884535312652588,284.9013671875,284.95001220703125,300.8781433105469,293.3970947265625,298.306396484375,297.23065185546875,284.9029235839844,1.0,0.6683103442192078,0.3844386041164398,0.3844386041164398,1.0,1.0,-3.4431793689727783,1.004860281944275,2.438318967819214,-0.0087032001465559,0.8640990257263184,0.8640990257263184,0.0,228.4376220703125,236.0,61885.14453125,0.0,3670.0166015625,1.0,278.8573303222656,282.95318603515625,296.4260559082031,300.450439453125,293.1499938964844,293.1499938964844,279.1499938964844,38741.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294090270996094,1.0,0.0,0.0,3.609606266021729,3.609630584716797,8.693866675457684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.94921875,0.0,1508.9736328125,1895.4371337890625,0.0,3675.723388671875,0.8985795974731445,1.0,0.0,3.0,1.0,0.0
17849220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8080896735191345,0.43333300948143,0.394411563873291,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9247307181358336,0.6538000702857971,0.621587336063385,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8508070707321167,0.5124490857124329,0.3610139787197113,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8019816875457764,0.4238199889659881,0.4061779975891113,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6623319983482361,0.2361754477024078,1.0898991823196411,285.00360107421875,284.95001220703125,300.8474426269531,293.3511962890625,298.3009338378906,297.2355041503906,285.0027160644531,1.0,0.6705969572067261,0.383629560470581,0.383629560470581,1.0,1.0,-3.449888229370117,1.0046687126159668,2.4452195167541504,-0.011026157066226,0.9561513662338256,0.9561513662338256,0.0,231.1996459960937,239.0,61185.7734375,0.0,3702.614013671875,1.0,279.14208984375,283.0726623535156,296.3386535644531,300.24737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33505.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233139753341676,1.0,0.0,0.0,3.721633911132813,3.721658229827881,9.241885550181904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.8671875,0.0,1595.307373046875,1895.4371337890625,0.0,3619.709716796875,0.9196842312812804,1.0,0.0,3.0,1.0,0.0
17849280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8080896735191345,0.43333300948143,0.394411563873291,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9247307181358336,0.6538000702857971,0.621587336063385,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8508070707321167,0.5124490857124329,0.3610139787197113,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8019816875457764,0.4238199889659881,0.4061779975891113,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6623319983482361,0.2361754477024078,1.0898991823196411,285.00360107421875,284.95001220703125,300.8474426269531,293.3511962890625,298.3009338378906,297.2355041503906,285.0027160644531,1.0,0.6705969572067261,0.383629560470581,0.383629560470581,1.0,1.0,-3.449888229370117,1.0046687126159668,2.4452195167541504,-0.011026157066226,0.9561513662338256,0.9561513662338256,0.0,231.1996459960937,239.0,61185.7734375,0.0,3702.614013671875,1.0,279.14208984375,283.0726623535156,296.3386535644531,300.24737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33505.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233139753341676,1.0,0.0,0.0,3.721633911132813,3.721658229827881,9.241885550181904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.8671875,0.0,1595.307373046875,1895.4371337890625,0.0,3619.709716796875,0.9196842312812804,1.0,0.0,3.0,1.0,0.0
17849340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8059110641479492,0.4325311779975891,0.3941073417663574,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9225105047225952,0.6540192365646362,0.6222422122955322,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8500478863716125,0.5143632292747498,0.3626292943954468,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8003710508346558,0.4240559339523315,0.4067333936691284,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6608881950378418,0.2361397594213485,1.0908704996109009,284.8883972167969,284.95001220703125,300.82080078125,293.3124389648437,298.2898254394531,297.23101806640625,284.8914489746094,1.0,0.6724271178245544,0.3829823434352875,0.3829823434352875,1.0,1.0,-3.454097270965576,1.0041131973266602,2.449984073638916,-0.0127900606021285,0.8618560433387756,0.8618560433387756,0.0,233.78916931152344,239.0,61856.37109375,0.0,3728.16455078125,1.0,278.8650207519531,282.94091796875,296.3499450683594,300.3872985839844,293.1499938964844,293.1499938964844,278.8500061035156,39219.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323261380195618,1.0,0.0,0.0,3.623932838439941,3.6239571571350098,8.763014989199291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9873046875,0.0,1528.2772216796875,1895.4371337890625,0.0,3702.444091796875,0.901669442653656,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8051944375038147,0.432353526353836,0.3939250707626343,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.921765387058258,0.6540759801864624,0.6222800016403198,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8497118353843689,0.5148645043373108,0.362961083650589,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7998194098472595,0.4241105616092682,0.4067868590354919,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.660401463508606,0.2361208945512771,1.0908656120300293,284.9011535644531,284.95001220703125,300.8138427734375,293.302490234375,298.287109375,297.2300109863281,284.9025573730469,1.0,0.67283695936203,0.3828205168247223,0.3828205168247223,1.0,1.0,-3.4543802738189697,1.0037181377410889,2.450662136077881,-0.013291454873979,0.8630568385124207,0.8630568385124207,0.0,234.5251007080078,227.0,61793.70703125,0.0,3733.2021484375,1.0,278.8572082519531,282.9506530761719,296.3316955566406,300.35089111328125,293.1499938964844,293.1499938964844,279.1499938964844,38771.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328318238258362,1.0,0.0,0.0,3.606536626815796,3.606560707092285,8.679085681251308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2841796875,0.0,1505.8377685546875,1895.4371337890625,0.0,3707.0703125,0.897930383682251,1.0,0.0,3.0,1.0,0.0
17849460,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8084607720375061,0.4324900805950165,0.393612653017044,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9268094301223756,0.6554026007652283,0.623055636882782,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8548063635826111,0.5183179974555969,0.3650292158126831,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8037024140357971,0.4251016080379486,0.4073397517204284,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6633394360542297,0.2364701628684997,1.0909885168075562,285.0011291503906,284.95001220703125,300.7776184082031,293.2513732910156,298.2801818847656,297.2351379394531,285.00018310546875,1.0,0.6708881855010986,0.3820441961288452,0.3820441961288452,1.0,1.0,-3.458231210708618,1.0026484727859497,2.455582618713379,-0.0156153142452239,0.9526646137237548,0.9526646137237548,0.0,230.3741455078125,215.0,61035.55078125,0.0,3718.1572265625,1.0,279.1420593261719,283.069091796875,296.23858642578125,300.13922119140625,293.1499938964844,293.1499938964844,278.8500061035156,33588.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266948699951172,1.0,0.0,0.0,3.715877771377564,3.715902090072632,9.213320026901784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.20703125,0.0,1589.33447265625,1895.4371337890625,0.0,3650.8095703125,0.91843181848526,1.0,0.0,3.0,1.0,0.0
17849520,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8084607720375061,0.4324900805950165,0.393612653017044,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9268094301223756,0.6554026007652283,0.623055636882782,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8548063635826111,0.5183179974555969,0.3650292158126831,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8037024140357971,0.4251016080379486,0.4073397517204284,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6633394360542297,0.2364701628684997,1.0909885168075562,285.0011291503906,284.95001220703125,300.7776184082031,293.2513732910156,298.2801818847656,297.2351379394531,285.00018310546875,1.0,0.6708881855010986,0.3820441961288452,0.3820441961288452,1.0,1.0,-3.458231210708618,1.0026484727859497,2.455582618713379,-0.0156153142452239,0.9526646137237548,0.9526646137237548,0.0,230.3741455078125,215.0,61035.55078125,0.0,3718.1572265625,1.0,279.1420593261719,283.069091796875,296.23858642578125,300.13922119140625,293.1499938964844,293.1499938964844,278.8500061035156,33588.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266948699951172,1.0,0.0,0.0,3.715877771377564,3.715902090072632,9.213320026901784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.20703125,0.0,1589.33447265625,1895.4371337890625,0.0,3650.8095703125,0.91843181848526,1.0,0.0,3.0,1.0,0.0
17849580,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8140479922294617,0.4315874576568603,0.392774373292923,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9353510737419128,0.6556506156921387,0.6232858300209045,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8626758456230164,0.5208542346954346,0.3667373657226562,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8101480007171631,0.4254184067249298,0.4075365662574768,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6685377359390259,0.2364749014377594,1.0901414155960083,284.8998718261719,284.95001220703125,300.7390441894531,293.1982116699219,298.2654724121094,297.2304992675781,284.9012145996094,1.0,0.6669958829879761,0.3812678754329681,0.3812678754329681,1.0,1.0,-3.458781480789185,1.0004712343215942,2.45831036567688,-0.0179490428417921,0.8590183258056641,0.8590183258056641,0.0,222.8753967285156,203.0,61549.49609375,0.0,3675.227783203125,1.0,278.8572692871094,282.949462890625,296.2264404296875,300.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360249042510986,1.0,0.0,0.0,3.59340763092041,3.5934317111968994,8.616011655249167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7412109375,0.0,1492.70166015625,1895.4371337890625,0.0,3736.23876953125,0.8951447606086731,1.0,0.0,3.0,1.0,0.0
17849640,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8140479922294617,0.4315874576568603,0.392774373292923,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9353510737419128,0.6556506156921387,0.6232858300209045,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8626758456230164,0.5208542346954346,0.3667373657226562,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8101480007171631,0.4254184067249298,0.4075365662574768,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6685377359390259,0.2364749014377594,1.0901414155960083,284.8998718261719,284.95001220703125,300.7390441894531,293.1982116699219,298.2654724121094,297.2304992675781,284.9012145996094,1.0,0.6669958829879761,0.3812678754329681,0.3812678754329681,1.0,1.0,-3.458781480789185,1.0004712343215942,2.45831036567688,-0.0179490428417921,0.8590183258056641,0.8590183258056641,0.0,222.8753967285156,203.0,61549.49609375,0.0,3675.227783203125,1.0,278.8572692871094,282.949462890625,296.2264404296875,300.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360249042510986,1.0,0.0,0.0,3.59340763092041,3.5934317111968994,8.616011655249167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7412109375,0.0,1492.70166015625,1895.4371337890625,0.0,3736.23876953125,0.8951447606086731,1.0,0.0,3.0,1.0,0.0
17849700,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8176697492599487,0.4316413700580597,0.3923736214637756,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9407942891120912,0.6562318801879883,0.623362123966217,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8676711320877075,0.5225952863693237,0.3676089346408844,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8141308426856995,0.4258779287338257,0.4075928330421448,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6719200611114502,0.2366487830877304,1.0895037651062012,285.01226806640625,284.95001220703125,300.718994140625,293.1709899902344,298.26129150390625,297.2327575683594,285.01336669921875,1.0,0.6645703315734863,0.3808797299861908,0.3808797299861908,1.0,1.0,-3.458733558654785,0.999279260635376,2.4594545364379883,-0.0192289389669895,0.9364864826202391,0.9364864826202391,0.0,218.202392578125,203.0,60670.1796875,0.0,3647.53076171875,1.0,279.10028076171875,283.0777893066406,296.1473999023437,299.98931884765625,293.1499938964844,293.1499938964844,279.1499938964844,34297.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930846631526947,1.0,0.0,0.0,3.6402106285095215,3.640234231948853,8.841915359880659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9599609375,0.0,1509.597412109375,1895.4371337890625,0.0,3688.899169921875,0.90348082780838,1.0,0.0,3.0,1.0,0.0
17849760,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8223006129264832,0.4318280816078186,0.3923317492008209,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.94751238822937,0.6569780111312866,0.6238255500793457,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8738707900047302,0.524467408657074,0.3687399923801422,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8190247416496277,0.4264701306819916,0.4079099297523498,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6762492656707764,0.2369271665811538,1.0895981788635254,284.9989013671875,284.95001220703125,300.69842529296875,293.14337158203125,298.25799560546875,297.2366638183594,284.99755859375,1.0,0.662091076374054,0.3805280327796936,0.3805280327796936,1.0,1.0,-3.461092948913574,0.99898761510849,2.4621052742004395,-0.0202683098614215,0.946632981300354,0.946632981300354,0.0,212.8277740478516,191.0,60761.44921875,0.0,3621.508056640625,1.0,279.142822265625,283.0673522949219,296.12847900390625,300.0120849609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92956280708313,1.0,0.0,0.0,3.7020726203918457,3.702096700668335,9.144988553089206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5771484375,0.0,1573.65283203125,1895.4371337890625,0.0,3677.133056640625,0.9151017069816588,1.0,0.0,3.0,1.0,0.0
17849820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8312353491783142,0.4310246706008911,0.3914742171764374,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9603040218353271,0.6572274565696716,0.6239417791366577,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8863303065299988,0.5271492004394531,0.3704659938812256,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8285972476005554,0.4268449544906616,0.4080456793308258,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6849730610847473,0.2370330393314361,1.0886518955230713,284.9010314941406,284.95001220703125,300.656005859375,293.0872497558594,298.2427673339844,297.23291015625,284.9023132324219,1.0,0.6566100120544434,0.3798246085643768,0.3798246085643768,1.0,1.0,-3.461311101913452,0.9969156980514526,2.46439528465271,-0.0223965421319007,0.8549565076828003,0.8549565076828003,0.0,202.29229736328125,179.0,61235.859375,0.0,3559.77978515625,1.0,278.857421875,282.9514465332031,296.1146545410156,300.0995178222656,293.1499938964844,293.1499938964844,279.1499938964844,38980.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387701153755188,1.0,0.0,0.0,3.573575019836426,3.573598861694336,8.52116784244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.44921875,0.0,1471.6231689453125,1895.4371337890625,0.0,3761.255859375,0.8908070921897888,1.0,0.0,3.0,1.0,0.0
