time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8312353491783142,0.4310246706008911,0.3914742171764374,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9603040218353271,0.6572274565696716,0.6239417791366577,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8863303065299988,0.5271492004394531,0.3704659938812256,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8285972476005554,0.4268449544906616,0.4080456793308258,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6849730610847473,0.2370330393314361,1.0886518955230713,284.9010314941406,284.95001220703125,300.656005859375,293.0872497558594,298.2427673339844,297.23291015625,284.9023132324219,1.0,0.6566100120544434,0.3798246085643768,0.3798246085643768,1.0,1.0,-3.461311101913452,0.9969156980514526,2.46439528465271,-0.0223965421319007,0.8549565076828003,0.8549565076828003,0.0,202.29229736328125,179.0,61235.859375,0.0,3559.77978515625,1.0,278.857421875,282.9514465332031,296.1146545410156,300.0995178222656,293.1499938964844,293.1499938964844,279.1499938964844,38980.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387701153755188,1.0,0.0,0.0,3.573575019836426,3.573598861694336,8.52116784244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.44921875,0.0,1471.6231689453125,1895.4371337890625,0.0,3761.255859375,0.8908070921897888,1.0,0.0,3.0,1.0,0.0
17849940,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8426445722579956,0.4313217401504516,0.3910427689552307,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9748168587684632,0.6585260033607483,0.6244106888771057,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9017094373703004,0.5308806300163269,0.3725168406963348,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8404485583305359,0.4279294908046722,0.4084005653858185,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6958380937576294,0.2375626415014267,1.0882035493850708,284.997802734375,284.95001220703125,300.6120910644531,293.0301818847656,298.234619140625,297.239501953125,284.9969177246094,1.0,0.6508609652519226,0.37912118434906,0.37912118434906,1.0,1.0,-3.463700532913208,0.9955678582191468,2.468132495880127,-0.0245902780443429,0.940962255001068,0.940962255001068,0.0,190.64356994628903,167.0,60453.58984375,0.0,3496.65771484375,1.0,279.1418151855469,283.0676574707031,296.0155639648437,299.8788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322544932365416,1.0,0.0,0.0,3.681395053863525,3.681418895721436,9.043117188411998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.056640625,0.0,1550.8275146484375,1895.4371337890625,0.0,3701.788330078125,0.910731554031372,1.0,0.0,3.0,1.0,0.0
17850000,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8426445722579956,0.4313217401504516,0.3910427689552307,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9748168587684632,0.6585260033607483,0.6244106888771057,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9017094373703004,0.5308806300163269,0.3725168406963348,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8404485583305359,0.4279294908046722,0.4084005653858185,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6958380937576294,0.2375626415014267,1.0882035493850708,284.997802734375,284.95001220703125,300.6120910644531,293.0301818847656,298.234619140625,297.239501953125,284.9969177246094,1.0,0.6508609652519226,0.37912118434906,0.37912118434906,1.0,1.0,-3.463700532913208,0.9955678582191468,2.468132495880127,-0.0245902780443429,0.940962255001068,0.940962255001068,0.0,190.64356994628903,167.0,60453.58984375,0.0,3496.65771484375,1.0,279.1418151855469,283.0676574707031,296.0155639648437,299.8788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322544932365416,1.0,0.0,0.0,3.681395053863525,3.681418895721436,9.043117188411998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.056640625,0.0,1550.8275146484375,1895.4371337890625,0.0,3701.788330078125,0.910731554031372,1.0,0.0,3.0,1.0,0.0
17850060,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8549656271934509,0.4305715560913086,0.3901907503604889,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9884172677993774,0.6587393283843994,0.6244500279426575,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9191399812698364,0.533661425113678,0.3742818534374237,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8533578515052795,0.4283258616924286,0.408518522977829,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7074016332626343,0.2377294152975082,1.0873725414276123,284.9024353027344,284.95001220703125,300.56695556640625,292.9725952148437,298.21881103515625,297.236083984375,284.90362548828125,1.0,0.6449143886566162,0.3784269392490387,0.3784269392490387,1.0,1.0,-3.463996648788452,0.9935431480407716,2.4704535007476807,-0.0266866590827703,0.851286768913269,0.851286768913269,0.0,179.28829956054688,155.0,60914.56640625,0.0,3430.2109375,1.0,278.8575744628906,282.9537048339844,295.99981689453125,299.96337890625,293.1499938964844,293.1499938964844,279.1499938964844,38969.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413918852806092,1.0,0.0,0.0,3.5531527996063232,3.5531764030456543,8.424053135058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1416015625,0.0,1449.69775390625,1895.4371337890625,0.0,3785.09326171875,0.8862932324409485,1.0,0.0,3.0,1.0,0.0
17850120,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8549656271934509,0.4305715560913086,0.3901907503604889,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9884172677993774,0.6587393283843994,0.6244500279426575,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9191399812698364,0.533661425113678,0.3742818534374237,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8533578515052795,0.4283258616924286,0.408518522977829,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7074016332626343,0.2377294152975082,1.0873725414276123,284.9024353027344,284.95001220703125,300.56695556640625,292.9725952148437,298.21881103515625,297.236083984375,284.90362548828125,1.0,0.6449143886566162,0.3784269392490387,0.3784269392490387,1.0,1.0,-3.463996648788452,0.9935431480407716,2.4704535007476807,-0.0266866590827703,0.851286768913269,0.851286768913269,0.0,179.28829956054688,155.0,60914.56640625,0.0,3430.2109375,1.0,278.8575744628906,282.9537048339844,295.99981689453125,299.96337890625,293.1499938964844,293.1499938964844,279.1499938964844,38969.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413918852806092,1.0,0.0,0.0,3.5531527996063232,3.5531764030456543,8.424053135058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1416015625,0.0,1449.69775390625,1895.4371337890625,0.0,3785.09326171875,0.8862932324409485,1.0,0.0,3.0,1.0,0.0
17850180,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8693903684616089,0.4308784604072571,0.38980832695961,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.66007000207901,0.6210442781448364,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9397659301757812,0.5374591946601868,0.3764078021049499,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8682645559310913,0.4294010400772095,0.408902496099472,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195842266082764,0.2382878065109253,1.0872262716293335,284.9952697753906,284.95001220703125,300.5208740234375,292.9148254394531,298.2098083496094,297.2427673339844,284.99365234375,1.0,0.6386587023735046,0.3777326643466949,0.3777326643466949,1.0,1.0,-3.46211051940918,0.990790605545044,2.471319913864136,-0.0287410952150821,0.9345194101333618,0.9345194101333618,0.0,168.0177001953125,143.0,60104.26953125,0.0,3359.31201171875,1.0,279.14166259765625,283.06622314453125,295.8998413085937,299.7422180175781,293.1499938964844,293.1499938964844,278.8500061035156,33686.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934810221195221,1.0,0.0,0.0,3.662270784378052,3.662294626235962,8.949406264946447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.330078125,0.0,1529.4970703125,1895.4371337890625,0.0,3725.1513671875,0.9063602685928344,1.0,0.0,3.0,1.0,0.0
17850240,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8693903684616089,0.4308784604072571,0.38980832695961,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.66007000207901,0.6210442781448364,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9397659301757812,0.5374591946601868,0.3764078021049499,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8682645559310913,0.4294010400772095,0.408902496099472,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195842266082764,0.2382878065109253,1.0872262716293335,284.9952697753906,284.95001220703125,300.5208740234375,292.9148254394531,298.2098083496094,297.2427673339844,284.99365234375,1.0,0.6386587023735046,0.3777326643466949,0.3777326643466949,1.0,1.0,-3.46211051940918,0.990790605545044,2.471319913864136,-0.0287410952150821,0.9345194101333618,0.9345194101333618,0.0,168.0177001953125,143.0,60104.26953125,0.0,3359.31201171875,1.0,279.14166259765625,283.06622314453125,295.8998413085937,299.7422180175781,293.1499938964844,293.1499938964844,278.8500061035156,33686.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934810221195221,1.0,0.0,0.0,3.662270784378052,3.662294626235962,8.949406264946447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.330078125,0.0,1529.4970703125,1895.4371337890625,0.0,3725.1513671875,0.9063602685928344,1.0,0.0,3.0,1.0,0.0
17850300,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.874675989151001,0.4304900467395782,0.3896175622940063,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.6611874103546143,0.6097476482391357,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.947376787662506,0.53885418176651,0.3774797320365906,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8738563060760498,0.429593563079834,0.4091490805149078,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7238223552703857,0.2383726239204406,1.0875039100646973,284.8636474609375,284.95001220703125,300.49755859375,292.885986328125,298.20318603515625,297.2431640625,284.8623352050781,1.0,0.6348212361335754,0.377385526895523,0.377385526895523,1.0,1.0,-3.4504215717315674,0.9858719110488892,2.464549779891968,-0.0302376560866832,0.8396538496017456,0.8396538496017456,0.0,163.83302307128906,143.0,60676.66796875,0.0,3307.1494140625,1.0,278.89813232421875,282.92303466796875,295.9227600097656,299.9158020019531,293.1499938964844,293.1499938964844,278.8500061035156,38762.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413170218467712,1.0,0.0,0.0,3.6061744689941406,3.60619854927063,8.677342862029036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.419921875,0.0,1505.3770751953125,1895.4371337890625,0.0,3784.413330078125,0.8949297666549683,1.0,0.0,3.0,1.0,0.0
17850360,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8798899054527283,0.4300078153610229,0.3890176713466644,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6631163358688354,0.5982341766357422,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9547398090362548,0.540168285369873,0.3782561123371124,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8794696927070618,0.4296725392341614,0.4090794324874878,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7279692888259888,0.2383682429790496,1.0868521928787231,284.8928527832031,284.95001220703125,300.47412109375,292.85723876953125,298.197265625,297.24444580078125,284.8936767578125,1.0,0.6305599212646484,0.3771180212497711,0.3771180212497711,1.0,1.0,-3.4359278678894043,0.9802585244178772,2.455669403076172,-0.0316390097141265,0.8350023031234741,0.8350023031234741,0.0,159.5695037841797,146.0,60051.85546875,0.0,3248.59521484375,1.0,278.85809326171875,282.9533386230469,295.8795166015625,299.79815673828125,293.1499938964844,293.1499938964844,279.1499938964844,39742.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430920481681824,1.0,0.0,0.0,3.5036721229553223,3.503695249557495,8.191061624529539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.509765625,0.0,1403.265380859375,1895.4371337890625,0.0,3800.52197265625,0.8758727312088013,1.0,0.0,3.0,1.0,0.0
17850420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8869450092315674,0.4302012622356415,0.3887852132320404,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6693843007087708,0.5840511322021484,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.96480131149292,0.5439116358757019,0.3805383741855621,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8871020674705505,0.4306380450725555,0.4096214175224304,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7335152626037598,0.23883718252182,1.0875366926193235,284.980712890625,284.95001220703125,300.427001953125,292.8002014160156,298.1982727050781,297.2650146484375,284.9800109863281,1.0,0.6265093684196472,0.3765829801559448,0.3765829801559448,1.0,1.0,-3.422785997390747,0.97431218624115,2.448473691940308,-0.034088771790266,0.905882716178894,0.905882716178894,0.0,154.5767364501953,149.0,58922.8515625,0.0,3189.35205078125,1.0,279.14117431640625,283.0649108886719,295.7751159667969,299.54669189453125,293.1499938964844,293.1499938964844,278.8500061035156,34382.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343986511230468,1.0,0.0,0.0,3.5895333290100098,3.5895564556121826,8.597442047175718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.076171875,0.0,1455.028564453125,1895.4371337890625,0.0,3721.392578125,0.8905198574066162,1.0,0.0,3.0,1.0,0.0
17850480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8869450092315674,0.4302012622356415,0.3887852132320404,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6693843007087708,0.5840511322021484,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.96480131149292,0.5439116358757019,0.3805383741855621,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8871020674705505,0.4306380450725555,0.4096214175224304,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7335152626037598,0.23883718252182,1.0875366926193235,284.980712890625,284.95001220703125,300.427001953125,292.8002014160156,298.1982727050781,297.2650146484375,284.9800109863281,1.0,0.6265093684196472,0.3765829801559448,0.3765829801559448,1.0,1.0,-3.422785997390747,0.97431218624115,2.448473691940308,-0.034088771790266,0.905882716178894,0.905882716178894,0.0,154.5767364501953,149.0,58922.8515625,0.0,3189.35205078125,1.0,279.14117431640625,283.0649108886719,295.7751159667969,299.54669189453125,293.1499938964844,293.1499938964844,278.8500061035156,34382.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343986511230468,1.0,0.0,0.0,3.5895333290100098,3.5895564556121826,8.597442047175718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.076171875,0.0,1455.028564453125,1895.4371337890625,0.0,3721.392578125,0.8905198574066162,1.0,0.0,3.0,1.0,0.0
17850540,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8896613717079163,0.4295249879360199,0.3883383870124817,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6738566160202026,0.5781959891319275,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9695895314216614,0.5464125871658325,0.382378876209259,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8904561996459961,0.4309346675872803,0.4100053310394287,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7359617948532104,0.2389764040708542,1.0882974863052368,284.9028625488281,284.95001220703125,300.38543701171875,292.7507629394531,298.1934814453125,297.2755432128906,284.904296875,1.0,0.6250212788581848,0.3761121332645416,0.3761121332645416,1.0,1.0,-3.4187936782836914,0.9715709090232848,2.4472227096557617,-0.0357518792152404,0.8282467126846313,0.8282467126846313,0.0,152.603515625,149.0,59130.2421875,0.0,3168.77880859375,1.0,278.863525390625,282.9695129394531,295.7714538574219,299.62872314453125,293.1499938964844,293.1499938964844,278.8500061035156,39653.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941287398338318,1.0,0.0,0.0,3.4415152072906494,3.441537857055664,7.903012715360092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.494140625,0.0,1339.1256103515625,1895.4371337890625,0.0,3784.14453125,0.8624903559684753,1.0,0.0,3.0,1.0,0.0
17850600,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.889809250831604,0.4294658601284027,0.388248085975647,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6744142770767212,0.5777814388275146,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9700064659118652,0.5467867851257324,0.3826093971729278,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8906945586204529,0.4309885203838348,0.4100311398506164,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7361326813697815,0.2390007525682449,1.0883328914642334,284.906494140625,284.95001220703125,300.3797912597656,292.7441101074219,298.1928405761719,297.27703857421875,284.90692138671875,1.0,0.6249256134033203,0.3760479092597961,0.3760479092597961,1.0,1.0,-3.4185361862182617,0.9712920188903807,2.447244167327881,-0.0359721668064594,0.8270922303199768,0.8270922303199768,0.0,152.46487426757812,152.0,59094.671875,0.0,3167.388916015625,1.0,278.8589782714844,282.9713439941406,295.76007080078125,299.6073303222656,293.1499938964844,293.1499938964844,279.1499938964844,39200.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412586092948914,1.0,0.0,0.0,3.4344725608825684,3.434494972229004,7.870700642342854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.150390625,0.0,1328.8734130859375,1895.4371337890625,0.0,3783.8828125,0.8602989912033081,1.0,0.0,3.0,1.0,0.0
17850660,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.891135036945343,0.4296969771385193,0.3882330358028412,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.6792024970054626,0.5752565264701843,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.973383128643036,0.5506108999252319,0.3850871920585632,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8925864100456238,0.4319747686386108,0.4107712209224701,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7375075817108154,0.2395400404930114,1.0901188850402832,284.9925537109375,284.95001220703125,300.3327331542969,292.6893005371094,298.1912841796875,297.2944030761719,284.99188232421875,1.0,0.6250623464584351,0.3757304847240448,0.3757304847240448,1.0,1.0,-3.4214887619018555,0.9712859392166138,2.4502029418945312,-0.0369593799114227,0.9048659205436708,0.9048659205436708,0.0,151.78976440429688,170.0,58384.9140625,0.0,3170.156494140625,1.0,279.14068603515625,283.076904296875,295.6675109863281,299.3950500488281,293.1499938964844,293.1499938964844,278.8500061035156,33709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333187937736512,1.0,0.0,0.0,3.5457324981689453,3.54575514793396,8.388904575440392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9365234375,0.0,1403.580322265625,1895.4371337890625,0.0,3711.5234375,0.8802491426467896,1.0,0.0,3.0,1.0,0.0
17850720,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.891135036945343,0.4296969771385193,0.3882330358028412,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.6792024970054626,0.5752565264701843,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.973383128643036,0.5506108999252319,0.3850871920585632,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8925864100456238,0.4319747686386108,0.4107712209224701,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7375075817108154,0.2395400404930114,1.0901188850402832,284.9925537109375,284.95001220703125,300.3327331542969,292.6893005371094,298.1912841796875,297.2944030761719,284.99188232421875,1.0,0.6250623464584351,0.3757304847240448,0.3757304847240448,1.0,1.0,-3.4214887619018555,0.9712859392166138,2.4502029418945312,-0.0369593799114227,0.9048659205436708,0.9048659205436708,0.0,151.78976440429688,170.0,58384.9140625,0.0,3170.156494140625,1.0,279.14068603515625,283.076904296875,295.6675109863281,299.3950500488281,293.1499938964844,293.1499938964844,278.8500061035156,33709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333187937736512,1.0,0.0,0.0,3.5457324981689453,3.54575514793396,8.388904575440392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9365234375,0.0,1403.580322265625,1895.4371337890625,0.0,3711.5234375,0.8802491426467896,1.0,0.0,3.0,1.0,0.0
17850780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8833287358283997,0.4289709627628326,0.387946218252182,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.6811590194702148,0.58979731798172,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9673939347267152,0.5535227656364441,0.387373149394989,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8854718208312988,0.4323247671127319,0.4114337265491485,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.732286810874939,0.2397288382053375,1.092284083366394,284.919677734375,284.95001220703125,300.2861633300781,292.6361694335937,298.17510986328125,297.2909240722656,284.9203796386719,1.0,0.6315792202949524,0.3754130899906158,0.3754130899906158,1.0,1.0,-3.4447438716888428,0.9779835939407348,2.4667601585388184,-0.0373047031462192,0.835780143737793,0.835780143737793,0.0,157.17483520507812,173.0,59125.2109375,0.0,3254.9296875,1.0,278.85919189453125,282.9782409667969,295.6622009277344,299.49853515625,293.1499938964844,293.1499938964844,279.1499938964844,38164.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942209541797638,1.0,0.0,0.0,3.4308760166168213,3.4308981895446777,7.854225145820237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0458984375,0.0,1317.9976806640625,1895.4371337890625,0.0,3792.5166015625,0.8586816787719727,1.0,0.0,3.0,1.0,0.0
17850840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8833287358283997,0.4289709627628326,0.387946218252182,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.6811590194702148,0.58979731798172,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9673939347267152,0.5535227656364441,0.387373149394989,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8854718208312988,0.4323247671127319,0.4114337265491485,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.732286810874939,0.2397288382053375,1.092284083366394,284.919677734375,284.95001220703125,300.2861633300781,292.6361694335937,298.17510986328125,297.2909240722656,284.9203796386719,1.0,0.6315792202949524,0.3754130899906158,0.3754130899906158,1.0,1.0,-3.4447438716888428,0.9779835939407348,2.4667601585388184,-0.0373047031462192,0.835780143737793,0.835780143737793,0.0,157.17483520507812,173.0,59125.2109375,0.0,3254.9296875,1.0,278.85919189453125,282.9782409667969,295.6622009277344,299.49853515625,293.1499938964844,293.1499938964844,279.1499938964844,38164.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942209541797638,1.0,0.0,0.0,3.4308760166168213,3.4308981895446777,7.854225145820237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0458984375,0.0,1317.9976806640625,1895.4371337890625,0.0,3792.5166015625,0.8586816787719727,1.0,0.0,3.0,1.0,0.0
17850900,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.879767894744873,0.4290272295475006,0.3878643810749054,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6813564896583557,0.5967037677764893,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9646211862564088,0.5553928017616272,0.388567715883255,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8822033405303955,0.4327498078346252,0.4117684364318847,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7298588752746582,0.2399293035268783,1.0932282209396362,285.0232238769531,284.95001220703125,300.2631225585937,292.6103210449219,298.1661682128906,297.2879943847656,285.0238342285156,1.0,0.6342757344245911,0.375254362821579,0.375254362821579,1.0,1.0,-3.4559338092803955,0.9811698794364928,2.474763870239258,-0.0372742190957069,0.9123499393463136,0.9123499393463136,0.0,159.7920379638672,173.0,58540.94140625,0.0,3296.234619140625,1.0,279.0966186523437,283.0943298339844,295.5886535644531,299.28192138671875,293.1499938964844,293.1499938964844,279.1499938964844,33416.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374637603759766,1.0,0.0,0.0,3.495640754699707,3.4956629276275635,8.153552926160046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.9560546875,0.0,1349.61181640625,1895.4371337890625,0.0,3749.358154296875,0.8705562949180603,1.0,0.0,3.0,1.0,0.0
17850960,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8771717548370361,0.429138571023941,0.3880558609962463,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.6814252734184265,0.6022149324417114,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9627840518951416,0.5573134422302246,0.3899686336517334,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8798363208770752,0.4332465529441833,0.412306547164917,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7280852794647217,0.2401740103960037,1.0946500301361084,285.0057373046875,284.95001220703125,300.24029541015625,292.5850524902344,298.157470703125,297.28533935546875,285.0044250488281,1.0,0.6368798017501831,0.374821662902832,0.374821662902832,1.0,1.0,-3.466831922531128,0.9834725856781006,2.483359336853028,-0.0381351932883262,0.9225190877914428,0.9225190877914428,0.0,161.97012329101562,176.0,58822.9609375,0.0,3334.522705078125,1.0,279.1416015625,283.0790405273437,295.57452392578125,299.3212280273437,293.1499938964844,293.1499938964844,278.8500061035156,32829.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367387890815736,1.0,0.0,0.0,3.572364568710327,3.572387456893921,8.515395961694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1005859375,0.0,1425.2843017578125,1895.4371337890625,0.0,3742.75,0.885377824306488,1.0,0.0,3.0,1.0,0.0
17851020,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8712501525878906,0.4282191395759582,0.3876113295555115,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.679984986782074,0.6137082576751709,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9583202004432678,0.5600330829620361,0.3921372592449188,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.874574601650238,0.4334183037281036,0.4128094911575317,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7240885496139526,0.2401503324508667,1.095863938331604,284.91485595703125,284.95001220703125,300.19549560546875,292.5363464355469,298.1308898925781,297.26666259765625,284.9154052734375,1.0,0.6415772438049316,0.3739562630653381,0.3739562630653381,1.0,1.0,-3.48479437828064,0.986686944961548,2.498107433319092,-0.0400804206728935,0.8435657024383545,0.8435657024383545,0.0,166.39076232910156,179.0,59632.453125,0.0,3403.062255859375,1.0,278.85894775390625,282.96514892578125,295.5714416503906,299.4404296875,293.1499938964844,293.1499938964844,279.1499938964844,38024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476231336593628,1.0,0.0,0.0,3.471100330352783,3.471123218536377,8.039474437282479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1337890625,0.0,1357.50146484375,1895.4371337890625,0.0,3841.524169921875,0.8673845529556274,1.0,0.0,3.0,1.0,0.0
17851080,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8712501525878906,0.4282191395759582,0.3876113295555115,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.679984986782074,0.6137082576751709,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9583202004432678,0.5600330829620361,0.3921372592449188,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.874574601650238,0.4334183037281036,0.4128094911575317,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7240885496139526,0.2401503324508667,1.095863938331604,284.91485595703125,284.95001220703125,300.19549560546875,292.5363464355469,298.1308898925781,297.26666259765625,284.9154052734375,1.0,0.6415772438049316,0.3739562630653381,0.3739562630653381,1.0,1.0,-3.48479437828064,0.986686944961548,2.498107433319092,-0.0400804206728935,0.8435657024383545,0.8435657024383545,0.0,166.39076232910156,179.0,59632.453125,0.0,3403.062255859375,1.0,278.85894775390625,282.96514892578125,295.5714416503906,299.4404296875,293.1499938964844,293.1499938964844,279.1499938964844,38024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476231336593628,1.0,0.0,0.0,3.471100330352783,3.471123218536377,8.039474437282479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1337890625,0.0,1357.50146484375,1895.4371337890625,0.0,3841.524169921875,0.8673845529556274,1.0,0.0,3.0,1.0,0.0
17851140,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8667200803756714,0.4282819628715515,0.3875666260719299,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6789397597312927,0.6232576966285706,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9552047252655028,0.5637173652648926,0.3946122229099273,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8705364465713501,0.43422332406044,0.4135154485702514,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.720902144908905,0.240451842546463,1.0973085165023804,285.0029602050781,284.95001220703125,300.1519470214844,292.4903564453125,298.1131286621094,297.2597351074219,285.0021057128906,1.0,0.6458337903022766,0.3730908632278442,0.3730908632278442,1.0,1.0,-3.501781463623047,0.9895573854446412,2.512224197387696,-0.0421625152230262,0.9289892315864564,0.9289892315864564,0.0,170.1953125,182.0,59218.24609375,0.0,3466.250244140625,1.0,279.14111328125,283.0707702636719,295.4819641113281,299.2535705566406,293.1499938964844,293.1499938964844,278.8500061035156,33049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424077868461608,1.0,0.0,0.0,3.602900743484497,3.602923631668091,8.661594961267838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.4296875,0.0,1459.607177734375,1895.4371337890625,0.0,3794.3154296875,0.8925793766975403,1.0,0.0,3.0,1.0,0.0
17851200,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8667200803756714,0.4282819628715515,0.3875666260719299,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6789397597312927,0.6232576966285706,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9552047252655028,0.5637173652648926,0.3946122229099273,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8705364465713501,0.43422332406044,0.4135154485702514,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.720902144908905,0.240451842546463,1.0973085165023804,285.0029602050781,284.95001220703125,300.1519470214844,292.4903564453125,298.1131286621094,297.2597351074219,285.0021057128906,1.0,0.6458337903022766,0.3730908632278442,0.3730908632278442,1.0,1.0,-3.501781463623047,0.9895573854446412,2.512224197387696,-0.0421625152230262,0.9289892315864564,0.9289892315864564,0.0,170.1953125,182.0,59218.24609375,0.0,3466.250244140625,1.0,279.14111328125,283.0707702636719,295.4819641113281,299.2535705566406,293.1499938964844,293.1499938964844,278.8500061035156,33049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424077868461608,1.0,0.0,0.0,3.602900743484497,3.602923631668091,8.661594961267838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.4296875,0.0,1459.607177734375,1895.4371337890625,0.0,3794.3154296875,0.8925793766975403,1.0,0.0,3.0,1.0,0.0
17851260,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8619606494903564,0.4273273050785064,0.3870567381381988,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6765943765640259,0.632837176322937,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9517742991447448,0.5663816332817078,0.3967184126377105,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8663923144340515,0.4343352317810058,0.41392982006073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7175779342651367,0.2403644621372223,1.098048210144043,284.9119567871094,284.95001220703125,300.1100158691406,292.447509765625,298.09002685546875,297.2447204589844,284.9126281738281,1.0,0.6497623920440674,0.3721819519996643,0.3721819519996643,1.0,1.0,-3.5166120529174805,0.9915640354156494,2.525048017501831,-0.0444077476859092,0.8477631211280823,0.8477631211280823,0.0,173.98329162597656,185.0,60017.16796875,0.0,3524.681640625,1.0,278.8586730957031,282.9569702148437,295.4809875488281,299.3719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38153.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528546333312988,1.0,0.0,0.0,3.4999449253082275,3.4999678134918213,8.17364366412221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1162109375,0.0,1387.998779296875,1895.4371337890625,0.0,3888.64208984375,0.873863160610199,1.0,0.0,3.0,1.0,0.0
17851320,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8619606494903564,0.4273273050785064,0.3870567381381988,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6765943765640259,0.632837176322937,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9517742991447448,0.5663816332817078,0.3967184126377105,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8663923144340515,0.4343352317810058,0.41392982006073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7175779342651367,0.2403644621372223,1.098048210144043,284.9119567871094,284.95001220703125,300.1100158691406,292.447509765625,298.09002685546875,297.2447204589844,284.9126281738281,1.0,0.6497623920440674,0.3721819519996643,0.3721819519996643,1.0,1.0,-3.5166120529174805,0.9915640354156494,2.525048017501831,-0.0444077476859092,0.8477631211280823,0.8477631211280823,0.0,173.98329162597656,185.0,60017.16796875,0.0,3524.681640625,1.0,278.8586730957031,282.9569702148437,295.4809875488281,299.3719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38153.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528546333312988,1.0,0.0,0.0,3.4999449253082275,3.4999678134918213,8.17364366412221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1162109375,0.0,1387.998779296875,1895.4371337890625,0.0,3888.64208984375,0.873863160610199,1.0,0.0,3.0,1.0,0.0
17851380,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8578689098358154,0.427387923002243,0.3870036005973816,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990084171295166,0.6747596263885498,0.6393429040908813,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9489328265190125,0.5700555443763733,0.3991791307926178,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8627469539642334,0.4351145327091217,0.4146038889884949,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7145535945892334,0.2406655251979828,1.0994367599487305,285.0028991699219,284.95001220703125,300.0699462890625,292.4081420898437,298.07684326171875,297.242919921875,285.0019226074219,1.0,0.6533786058425903,0.371273010969162,0.371273010969162,1.0,1.0,-3.5298123359680176,0.9930127263069152,2.536799669265747,-0.0467413514852523,0.9345324635505676,0.9345324635505676,0.0,177.60220336914062,188.0,59554.13671875,0.0,3578.573974609375,1.0,279.1413269042969,283.0660400390625,295.3974914550781,299.1881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33133.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471657276153564,1.0,0.0,0.0,3.628053188323975,3.628076553344727,8.782953955233097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5556640625,0.0,1487.572509765625,1895.4371337890625,0.0,3837.393310546875,0.8982943892478943,1.0,0.0,3.0,1.0,0.0
17851440,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8578689098358154,0.427387923002243,0.3870036005973816,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990084171295166,0.6747596263885498,0.6393429040908813,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9489328265190125,0.5700555443763733,0.3991791307926178,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8627469539642334,0.4351145327091217,0.4146038889884949,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7145535945892334,0.2406655251979828,1.0994367599487305,285.0028991699219,284.95001220703125,300.0699462890625,292.4081420898437,298.07684326171875,297.242919921875,285.0019226074219,1.0,0.6533786058425903,0.371273010969162,0.371273010969162,1.0,1.0,-3.5298123359680176,0.9930127263069152,2.536799669265747,-0.0467413514852523,0.9345324635505676,0.9345324635505676,0.0,177.60220336914062,188.0,59554.13671875,0.0,3578.573974609375,1.0,279.1413269042969,283.0660400390625,295.3974914550781,299.1881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33133.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471657276153564,1.0,0.0,0.0,3.628053188323975,3.628076553344727,8.782953955233097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5556640625,0.0,1487.572509765625,1895.4371337890625,0.0,3837.393310546875,0.8982943892478943,1.0,0.0,3.0,1.0,0.0
17851500,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8549769520759583,0.4269270002841949,0.3869492709636688,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.996433675289154,0.6736605763435364,0.6389039754867554,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9463993906974792,0.5713921189308167,0.4003826081752777,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8600943684577942,0.4351931512355804,0.4149648249149322,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7123364210128784,0.2406447529792785,1.1003209352493286,284.8786926269531,284.95001220703125,300.0506896972656,292.389892578125,298.068359375,297.2391357421875,284.87744140625,1.0,0.6548759341239929,0.370818555355072,0.370818555355072,1.0,1.0,-3.532175779342652,0.9923521876335144,2.539823532104492,-0.0479804351925849,0.8485546112060547,0.8485546112060547,0.0,179.9679718017578,188.0,60446.51953125,0.0,3598.62060546875,1.0,278.8987121582031,282.9253234863281,295.43212890625,299.38720703125,293.1499938964844,293.1499938964844,278.8500061035156,37705.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542483687400818,1.0,0.0,0.0,3.5920615196228027,3.592085361480713,8.609557653471711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7841796875,0.0,1482.2164306640625,1895.4371337890625,0.0,3901.153076171875,0.8912819027900696,1.0,0.0,3.0,1.0,0.0
17851560,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.851590633392334,0.4263607263565063,0.3865155577659607,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9933068156242372,0.6727214455604553,0.6379804015159607,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9432543516159058,0.5726277828216553,0.4012907147407532,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8570079803466797,0.4351518750190735,0.4150311052799225,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7096607685089111,0.240527406334877,1.100346326828003,284.9054870605469,284.95001220703125,300.0320129394531,292.37261962890625,298.0598449707031,297.23486328125,284.9066162109375,1.0,0.6560916900634766,0.3704099953174591,0.3704099953174591,1.0,1.0,-3.531747817993164,0.9909241795539856,2.540823459625244,-0.0492611192166805,0.8467662930488586,0.8467662930488586,0.0,182.4788055419922,191.0,60160.9296875,0.0,3612.723876953125,1.0,278.8581848144531,282.9493408203125,295.4029235839844,299.3049621582031,293.1499938964844,293.1499938964844,279.1499938964844,38628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956958830356598,1.0,0.0,0.0,3.513627290725708,3.513650417327881,8.237675501732156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6064453125,0.0,1405.6068115234375,1895.4371337890625,0.0,3925.430419921875,0.8771961331367493,1.0,0.0,3.0,1.0,0.0
17851620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8475947380065918,0.4263544678688049,0.3863969147205353,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9894007444381714,0.6725310683250427,0.6375190019607544,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9402649998664856,0.5762229561805725,0.4036923050880432,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.853429913520813,0.4358693361282348,0.4156437218189239,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7063624262809753,0.2407571375370025,1.1014318466186523,284.99658203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0516357421875,297.2380065917969,284.9957580566406,1.0,0.6584654450416565,0.3695929050445556,0.3695929050445556,1.0,1.0,-3.535970687866211,0.9897323250770568,2.546238422393799,-0.0517448298633098,0.9293895363807678,0.9293895363807678,0.0,185.9763336181641,194.0,59503.61328125,0.0,3644.24560546875,1.0,279.1413879394531,283.0605163574219,295.3243408203125,299.1119079589844,293.1499938964844,293.1499938964844,278.8500061035156,33490.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499622583389282,1.0,0.0,0.0,3.629810571670532,3.629833936691284,8.791464551904937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.48046875,0.0,1492.1531982421875,1895.4371337890625,0.0,3862.6220703125,0.8989472985267639,1.0,0.0,3.0,1.0,0.0
17851680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8475947380065918,0.4263544678688049,0.3863969147205353,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9894007444381714,0.6725310683250427,0.6375190019607544,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9402649998664856,0.5762229561805725,0.4036923050880432,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.853429913520813,0.4358693361282348,0.4156437218189239,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7063624262809753,0.2407571375370025,1.1014318466186523,284.99658203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0516357421875,297.2380065917969,284.9957580566406,1.0,0.6584654450416565,0.3695929050445556,0.3695929050445556,1.0,1.0,-3.535970687866211,0.9897323250770568,2.546238422393799,-0.0517448298633098,0.9293895363807678,0.9293895363807678,0.0,185.9763336181641,194.0,59503.61328125,0.0,3644.24560546875,1.0,279.1413879394531,283.0605163574219,295.3243408203125,299.1119079589844,293.1499938964844,293.1499938964844,278.8500061035156,33490.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499622583389282,1.0,0.0,0.0,3.629810571670532,3.629833936691284,8.791464551904937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.48046875,0.0,1492.1531982421875,1895.4371337890625,0.0,3862.6220703125,0.8989472985267639,1.0,0.0,3.0,1.0,0.0
