time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8433930277824402,0.4253849983215332,0.3858922123908996,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9853113293647766,0.6716096997261047,0.6370236277580261,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9368784427642822,0.5786668658256531,0.4056695103645324,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8497374653816223,0.4359101951122284,0.4160059690475464,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7029451727867126,0.240616574883461,1.1020076274871826,284.9052429199219,284.95001220703125,299.9649353027344,292.31549072265625,298.0382995605469,297.2325134277344,284.9060363769531,1.0,0.6605532765388489,0.3688084781169891,0.3688084781169891,1.0,1.0,-3.538281917572021,0.988011598587036,2.5502703189849854,-0.0540337190032005,0.8451401591300964,0.8451401591300964,0.0,189.5001220703125,194.0,60074.6015625,0.0,3671.249755859375,1.0,278.8597717285156,282.948974609375,295.341064453125,299.2356872558594,293.1499938964844,293.1499938964844,278.8500061035156,38730.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584497809410096,1.0,0.0,0.0,3.510908842086792,3.510931968688965,8.224934049394506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2275390625,0.0,1403.5089111328125,1895.4371337890625,0.0,3938.755126953125,0.8767908811569214,1.0,0.0,3.0,1.0,0.0
17851800,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.843204915523529,0.4253541529178619,0.385859727859497,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9851252436637878,0.6715801954269409,0.636991024017334,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9367198348045348,0.5787764191627502,0.4057424962520599,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8495710492134094,0.435915470123291,0.416010320186615,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7027890682220459,0.2406111508607864,1.1019967794418335,284.90643310546875,284.95001220703125,299.96368408203125,292.31451416015625,298.037841796875,297.2323608398437,284.90704345703125,1.0,0.6606309413909912,0.3687757849693298,0.3687757849693298,1.0,1.0,-3.538283586502075,0.9879094362258912,2.5503740310668945,-0.0541374944150447,0.8447597622871399,0.8447597622871399,0.0,189.6509552001953,197.0,60064.515625,0.0,3672.165771484375,1.0,278.8585205078125,282.9497985839844,295.3383483886719,299.2301940917969,293.1499938964844,293.1499938964844,279.1499938964844,38635.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958474099636078,1.0,0.0,0.0,3.508541345596313,3.5085644721984863,8.213845035243139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.76953125,0.0,1400.367919921875,1895.4371337890625,0.0,3938.971923828125,0.8761310577392578,1.0,0.0,3.0,1.0,0.0
17851860,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8401907682418823,0.4253808259963989,0.3857578635215759,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.98199063539505,0.671719491481781,0.6369616389274597,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9347800016403198,0.5822305679321289,0.4080617129802704,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8469622731208801,0.4366558492183685,0.4166254103183746,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7002713084220886,0.2408479452133178,1.103010892868042,284.9974670410156,284.95001220703125,299.9338684082031,292.29266357421875,298.0314025878906,297.23565673828125,284.99664306640625,1.0,0.6627447009086609,0.368141621351242,0.368141621351242,1.0,1.0,-3.54286527633667,0.987376034259796,2.5554890632629395,-0.0560454465448856,0.9277055859565736,0.9277055859565736,0.0,192.55328369140625,200.0,59408.76171875,0.0,3701.098388671875,1.0,279.1413269042969,283.0612487792969,295.27178955078125,299.04931640625,293.1499938964844,293.1499938964844,278.8500061035156,33496.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950716495513916,1.0,0.0,0.0,3.6232643127441406,3.6232876777648926,8.759782303968677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5849609375,0.0,1485.0299072265625,1895.4371337890625,0.0,3869.414794921875,0.8974913358688354,1.0,0.0,3.0,1.0,0.0
17851920,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8401907682418823,0.4253808259963989,0.3857578635215759,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.98199063539505,0.671719491481781,0.6369616389274597,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9347800016403198,0.5822305679321289,0.4080617129802704,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8469622731208801,0.4366558492183685,0.4166254103183746,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7002713084220886,0.2408479452133178,1.103010892868042,284.9974670410156,284.95001220703125,299.9338684082031,292.29266357421875,298.0314025878906,297.23565673828125,284.99664306640625,1.0,0.6627447009086609,0.368141621351242,0.368141621351242,1.0,1.0,-3.54286527633667,0.987376034259796,2.5554890632629395,-0.0560454465448856,0.9277055859565736,0.9277055859565736,0.0,192.55328369140625,200.0,59408.76171875,0.0,3701.098388671875,1.0,279.1413269042969,283.0612487792969,295.27178955078125,299.04931640625,293.1499938964844,293.1499938964844,278.8500061035156,33496.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950716495513916,1.0,0.0,0.0,3.6232643127441406,3.6232876777648926,8.759782303968677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5849609375,0.0,1485.0299072265625,1895.4371337890625,0.0,3869.414794921875,0.8974913358688354,1.0,0.0,3.0,1.0,0.0
17851980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.83636075258255,0.4244036078453064,0.3852339386940002,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9779353737831116,0.6708074808120728,0.6365072131156921,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.931684672832489,0.5845722556114197,0.409961462020874,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8436499834060669,0.4367166757583618,0.4169979691505432,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6971186995506287,0.2407002747058868,1.1035330295562744,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,298.0191345214844,297.2296142578125,284.90838623046875,1.0,0.6647594571113586,0.3675074577331543,0.3675074577331543,1.0,1.0,-3.545057535171509,0.986079752445221,2.558977603912353,-0.0578607469797134,0.8443159461021423,0.8443159461021423,0.0,195.97671508789065,203.0,59993.2578125,0.0,3727.28173828125,1.0,278.85858154296875,282.9508056640625,295.29766845703125,299.1810302734375,293.1499938964844,293.1499938964844,279.1499938964844,38585.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588021039962769,1.0,0.0,0.0,3.5036206245422363,3.503643751144409,8.190821745301946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.2353515625,0.0,1394.8970947265625,1895.4371337890625,0.0,3941.900634765625,0.8750043511390686,1.0,0.0,3.0,1.0,0.0
17852040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.83636075258255,0.4244036078453064,0.3852339386940002,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9779353737831116,0.6708074808120728,0.6365072131156921,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.931684672832489,0.5845722556114197,0.409961462020874,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8436499834060669,0.4367166757583618,0.4169979691505432,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6971186995506287,0.2407002747058868,1.1035330295562744,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,298.0191345214844,297.2296142578125,284.90838623046875,1.0,0.6647594571113586,0.3675074577331543,0.3675074577331543,1.0,1.0,-3.545057535171509,0.986079752445221,2.558977603912353,-0.0578607469797134,0.8443159461021423,0.8443159461021423,0.0,195.97671508789065,203.0,59993.2578125,0.0,3727.28173828125,1.0,278.85858154296875,282.9508056640625,295.29766845703125,299.1810302734375,293.1499938964844,293.1499938964844,279.1499938964844,38585.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588021039962769,1.0,0.0,0.0,3.5036206245422363,3.503643751144409,8.190821745301946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.2353515625,0.0,1394.8970947265625,1895.4371337890625,0.0,3941.900634765625,0.8750043511390686,1.0,0.0,3.0,1.0,0.0
17852100,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8346695303916931,0.4243696630001068,0.3850212693214416,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.976063072681427,0.6707945466041565,0.6362941861152649,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9304084777832032,0.5862085223197937,0.4109470546245575,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8421830534934998,0.4370318651199341,0.4171786606311798,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6956810355186462,0.2407712191343307,1.1036607027053833,285.0135192871094,284.95001220703125,299.89532470703125,292.2698669433594,298.0163879394531,297.2305908203125,285.01422119140625,1.0,0.6657070517539978,0.3671903610229492,0.3671903610229492,1.0,1.0,-3.54609489440918,0.9854159951210022,2.5606789588928223,-0.0588624849915504,0.9187824726104736,0.9187824726104736,0.0,197.54014587402344,203.0,59206.28125,0.0,3739.351806640625,1.0,279.0982666015625,283.07281494140625,295.2386779785156,298.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528428316116332,1.0,0.0,0.0,3.55545711517334,3.5554797649383545,8.434981850768963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.87890625,0.0,1415.8443603515625,1895.4371337890625,0.0,3888.5361328125,0.8843237161636353,1.0,0.0,3.0,1.0,0.0
17852160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8336443901062012,0.4244341850280761,0.3851284384727478,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9748573899269104,0.6709157824516296,0.6364454030990601,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9299682974815368,0.5879319310188293,0.4121827185153961,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8413340449333191,0.4374567866325378,0.4176075756549835,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6948204636573792,0.2409263700246811,1.1044752597808838,284.9983825683594,284.95001220703125,299.88427734375,292.26513671875,298.0146484375,297.2327880859375,284.9971923828125,1.0,0.6667745113372803,0.3668599724769592,0.3668599724769592,1.0,1.0,-3.549384832382202,0.9854334592819214,2.563951253890991,-0.0597970560193061,0.92770516872406,0.92770516872406,0.0,198.76467895507807,206.0,59371.58984375,0.0,3755.006591796875,1.0,279.14215087890625,283.06158447265625,295.2416076660156,299.0129089355469,293.1499938964844,293.1499938964844,278.8500061035156,33361.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506338834762572,1.0,0.0,0.0,3.621945381164551,3.621968507766724,8.753405609240872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9736328125,0.0,1482.5911865234375,1895.4371337890625,0.0,3868.670654296875,0.8969043493270874,1.0,0.0,3.0,1.0,0.0
17852220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8301001787185669,0.4234575033187866,0.3846102952957153,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9708060026168824,0.6699625253677368,0.6359590291976929,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.927131414413452,0.590215265750885,0.4140435457229614,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8383020758628845,0.4375085532665252,0.4179755449295044,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6918771862983704,0.2407653927803039,1.10494065284729,284.9085388183594,284.95001220703125,299.8650817871094,292.2601928710937,298.004638671875,297.2268981933594,284.9091186523437,1.0,0.6687242388725281,0.3661992251873016,0.3661992251873016,1.0,1.0,-3.5514252185821533,0.983996331691742,2.5674290657043457,-0.0616936311125755,0.844779908657074,0.844779908657074,0.0,202.11561584472656,209.0,59986.984375,0.0,3780.44921875,1.0,278.8586120605469,282.9510803222656,295.28033447265625,299.1593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38522.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958477258682251,1.0,0.0,0.0,3.503039121627808,3.5030620098114014,8.188102356143645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91650390625,0.0,1393.8447265625,1895.4371337890625,0.0,3939.000244140625,0.8748257756233215,1.0,0.0,3.0,1.0,0.0
17852280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8301001787185669,0.4234575033187866,0.3846102952957153,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9708060026168824,0.6699625253677368,0.6359590291976929,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.927131414413452,0.590215265750885,0.4140435457229614,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8383020758628845,0.4375085532665252,0.4179755449295044,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6918771862983704,0.2407653927803039,1.10494065284729,284.9085388183594,284.95001220703125,299.8650817871094,292.2601928710937,298.004638671875,297.2268981933594,284.9091186523437,1.0,0.6687242388725281,0.3661992251873016,0.3661992251873016,1.0,1.0,-3.5514252185821533,0.983996331691742,2.5674290657043457,-0.0616936311125755,0.844779908657074,0.844779908657074,0.0,202.11561584472656,209.0,59986.984375,0.0,3780.44921875,1.0,278.8586120605469,282.9510803222656,295.28033447265625,299.1593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38522.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958477258682251,1.0,0.0,0.0,3.503039121627808,3.5030620098114014,8.188102356143645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91650390625,0.0,1393.8447265625,1895.4371337890625,0.0,3939.000244140625,0.8748257756233215,1.0,0.0,3.0,1.0,0.0
17852340,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8275677561759949,0.4234864115715027,0.3845084011554718,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9677223563194276,0.6700245141983032,0.6358601450920105,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.925582230091095,0.5935287475585938,0.4162355661392212,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8361688256263733,0.4382386803627014,0.4185786843299866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6897181868553162,0.2409776598215103,1.1058253049850464,284.9993896484375,284.95001220703125,299.8500061035156,292.2616271972656,298.0025329589844,297.23016357421875,284.99859619140625,1.0,0.6706904768943787,0.3655384480953216,0.3655384480953216,1.0,1.0,-3.55560040473938,0.9832460284233092,2.572354316711426,-0.0636748299002647,0.9288634061813354,0.9288634061813354,0.0,204.8637084960937,212.0,59393.94921875,0.0,3807.658935546875,1.0,279.14129638671875,283.0623474121094,295.2372741699219,299.0060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33394.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500257968902588,1.0,0.0,0.0,3.621349573135376,3.621372699737549,8.750526490075572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1240234375,0.0,1482.18505859375,1895.4371337890625,0.0,3863.1943359375,0.8969950079917908,1.0,0.0,3.0,1.0,0.0
17852400,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8275677561759949,0.4234864115715027,0.3845084011554718,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9677223563194276,0.6700245141983032,0.6358601450920105,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.925582230091095,0.5935287475585938,0.4162355661392212,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8361688256263733,0.4382386803627014,0.4185786843299866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6897181868553162,0.2409776598215103,1.1058253049850464,284.9993896484375,284.95001220703125,299.8500061035156,292.2616271972656,298.0025329589844,297.23016357421875,284.99859619140625,1.0,0.6706904768943787,0.3655384480953216,0.3655384480953216,1.0,1.0,-3.55560040473938,0.9832460284233092,2.572354316711426,-0.0636748299002647,0.9288634061813354,0.9288634061813354,0.0,204.8637084960937,212.0,59393.94921875,0.0,3807.658935546875,1.0,279.14129638671875,283.0623474121094,295.2372741699219,299.0060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33394.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500257968902588,1.0,0.0,0.0,3.621349573135376,3.621372699737549,8.750526490075572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1240234375,0.0,1482.18505859375,1895.4371337890625,0.0,3863.1943359375,0.8969950079917908,1.0,0.0,3.0,1.0,0.0
17852460,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8241867423057556,0.4225112199783325,0.3839850425720215,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9636165499687196,0.6690258979797363,0.6353246569633484,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9229002594947816,0.5957525372505188,0.4180523455142975,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8333104848861694,0.4382787942886352,0.4189319312572479,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6869072318077087,0.2408018410205841,1.1062148809432983,284.9089660644531,284.95001220703125,299.8385009765625,292.2685241699219,297.9949035644531,297.2243347167969,284.9095458984375,1.0,0.6725968718528748,0.3648839294910431,0.3648839294910431,1.0,1.0,-3.557413578033448,0.981747567653656,2.5756661891937256,-0.065556913614273,0.8460657000541687,0.8460657000541687,0.0,208.2036590576172,215.0,60054.2890625,0.0,3832.53271484375,1.0,278.85858154296875,282.9508056640625,295.2877197265625,299.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576313495635986,1.0,0.0,0.0,3.5071792602539062,3.507202386856079,8.207468340515334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.0654296875,0.0,1397.705078125,1895.4371337890625,0.0,3931.443359375,0.875688374042511,1.0,0.0,3.0,1.0,0.0
17852520,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8241867423057556,0.4225112199783325,0.3839850425720215,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9636165499687196,0.6690258979797363,0.6353246569633484,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9229002594947816,0.5957525372505188,0.4180523455142975,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8333104848861694,0.4382787942886352,0.4189319312572479,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6869072318077087,0.2408018410205841,1.1062148809432983,284.9089660644531,284.95001220703125,299.8385009765625,292.2685241699219,297.9949035644531,297.2243347167969,284.9095458984375,1.0,0.6725968718528748,0.3648839294910431,0.3648839294910431,1.0,1.0,-3.557413578033448,0.981747567653656,2.5756661891937256,-0.065556913614273,0.8460657000541687,0.8460657000541687,0.0,208.2036590576172,215.0,60054.2890625,0.0,3832.53271484375,1.0,278.85858154296875,282.9508056640625,295.2877197265625,299.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576313495635986,1.0,0.0,0.0,3.5071792602539062,3.507202386856079,8.207468340515334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.0654296875,0.0,1397.705078125,1895.4371337890625,0.0,3931.443359375,0.875688374042511,1.0,0.0,3.0,1.0,0.0
17852580,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8217693567276001,0.4225426912307739,0.3838837146759033,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9605064988136292,0.6690441370010376,0.6351832151412964,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9214599132537842,0.5990134477615356,0.4202058315277099,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8313037753105164,0.4390007555484772,0.4195255041122436,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6848494410514832,0.2410006672143936,1.1070340871810913,285.0003967285156,284.95001220703125,299.8297424316406,292.279541015625,297.99468994140625,297.2276611328125,284.9996032714844,1.0,0.6745251417160034,0.3642294108867645,0.3642294108867645,1.0,1.0,-3.561401605606079,0.9809476137161256,2.580454111099243,-0.0675254240632057,0.9310284852981568,0.9310284852981568,0.0,210.9413909912109,218.0,59484.7265625,0.0,3859.3076171875,1.0,279.141357421875,283.0625915527344,295.2547912597656,299.02642822265625,293.1499938964844,293.1499938964844,278.8500061035156,33351.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490954875946044,1.0,0.0,0.0,3.626709461212158,3.626732587814331,8.776448225944478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6904296875,0.0,1487.7236328125,1895.4371337890625,0.0,3854.81005859375,0.8981710076332092,1.0,0.0,3.0,1.0,0.0
17852640,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8217693567276001,0.4225426912307739,0.3838837146759033,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9605064988136292,0.6690441370010376,0.6351832151412964,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9214599132537842,0.5990134477615356,0.4202058315277099,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8313037753105164,0.4390007555484772,0.4195255041122436,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6848494410514832,0.2410006672143936,1.1070340871810913,285.0003967285156,284.95001220703125,299.8297424316406,292.279541015625,297.99468994140625,297.2276611328125,284.9996032714844,1.0,0.6745251417160034,0.3642294108867645,0.3642294108867645,1.0,1.0,-3.561401605606079,0.9809476137161256,2.580454111099243,-0.0675254240632057,0.9310284852981568,0.9310284852981568,0.0,210.9413909912109,218.0,59484.7265625,0.0,3859.3076171875,1.0,279.141357421875,283.0625915527344,295.2547912597656,299.02642822265625,293.1499938964844,293.1499938964844,278.8500061035156,33351.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490954875946044,1.0,0.0,0.0,3.626709461212158,3.626732587814331,8.776448225944478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6904296875,0.0,1487.7236328125,1895.4371337890625,0.0,3854.81005859375,0.8981710076332092,1.0,0.0,3.0,1.0,0.0
17852700,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8204600811004639,0.4221015572547912,0.3838006854057312,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9588239192962646,0.6685917973518372,0.6351011991500854,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.920594036579132,0.6001365184783936,0.4212392568588257,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8302340507507324,0.4390703737735748,0.4198364317417145,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6837806701660156,0.2409497946500778,1.1075843572616575,284.88018798828125,284.95001220703125,299.8263244628906,292.2865295410156,297.99188232421875,297.225341796875,284.8793029785156,1.0,0.675532341003418,0.3639021515846252,0.3639021515846252,1.0,1.0,-3.563488483428955,0.9805707335472108,2.5829176902771,-0.0684111714363098,0.8474493026733398,0.8474493026733398,0.0,212.4242553710937,218.0,60392.4765625,0.0,3873.635009765625,1.0,278.8987731933594,282.925537109375,295.316162109375,299.251220703125,293.1499938964844,293.1499938964844,278.8500061035156,37843.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954987108707428,1.0,0.0,0.0,3.588330030441284,3.5883536338806152,8.59167926137161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.705078125,0.0,1479.1964111328125,1895.4371337890625,0.0,3907.77685546875,0.8906060457229614,1.0,0.0,3.0,1.0,0.0
17852760,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8185142278671265,0.4215670824050903,0.3833673298358917,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9563805460929872,0.6679995059967041,0.634611964225769,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.918932855129242,0.6011645793914795,0.4219807088375091,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8285989165306091,0.4390288591384887,0.419872909784317,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6821702122688293,0.2408101558685302,1.1073709726333618,284.9085388183594,284.95001220703125,299.8235168457031,292.29443359375,297.98858642578125,297.22186279296875,284.90966796875,1.0,0.6763976216316223,0.3635877072811126,0.3635877072811126,1.0,1.0,-3.5630598068237305,0.9794310927391052,2.5836286544799805,-0.0693694278597831,0.8475937843322754,0.8475937843322754,0.0,214.2713623046875,221.0,60163.25390625,0.0,3883.790283203125,1.0,278.85821533203125,282.9501037597656,295.3139038085937,299.19891357421875,293.1499938964844,293.1499938964844,279.1499938964844,38553.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567040205001832,1.0,0.0,0.0,3.513169765472412,3.513192892074585,8.235530231104349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.76171875,0.0,1404.58740234375,1895.4371337890625,0.0,3923.1513671875,0.877070963382721,1.0,0.0,3.0,1.0,0.0
17852820,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8161603212356567,0.4216016829013824,0.3832615613937378,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9532447457313538,0.6679758429527283,0.6344238519668579,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.917569637298584,0.6043644547462463,0.42408487200737,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.826684296131134,0.4397430419921875,0.4204539358615875,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6801952123641968,0.2409960180521011,1.1081198453903198,285.00128173828125,284.95001220703125,299.819580078125,292.3128662109375,297.98980712890625,297.2251892089844,285.00048828125,1.0,0.6782905459403992,0.3629588484764099,0.3629588484764099,1.0,1.0,-3.5668272972106934,0.9786332249641418,2.5881941318511963,-0.0712624415755271,0.933810830116272,0.933810830116272,0.0,217.01161193847656,224.0,59621.67578125,0.0,3910.11279296875,1.0,279.1413879394531,283.0626525878906,295.28778076171875,299.0661315917969,293.1499938964844,293.1499938964844,278.8500061035156,33325.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480730295181274,1.0,0.0,0.0,3.635099887847901,3.635123252868652,8.817104344416293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.83984375,0.0,1496.723388671875,1895.4371337890625,0.0,3845.5859375,0.9000416994094849,1.0,0.0,3.0,1.0,0.0
17852880,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8161603212356567,0.4216016829013824,0.3832615613937378,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9532447457313538,0.6679758429527283,0.6344238519668579,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.917569637298584,0.6043644547462463,0.42408487200737,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.826684296131134,0.4397430419921875,0.4204539358615875,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6801952123641968,0.2409960180521011,1.1081198453903198,285.00128173828125,284.95001220703125,299.819580078125,292.3128662109375,297.98980712890625,297.2251892089844,285.00048828125,1.0,0.6782905459403992,0.3629588484764099,0.3629588484764099,1.0,1.0,-3.5668272972106934,0.9786332249641418,2.5881941318511963,-0.0712624415755271,0.933810830116272,0.933810830116272,0.0,217.01161193847656,224.0,59621.67578125,0.0,3910.11279296875,1.0,279.1413879394531,283.0626525878906,295.28778076171875,299.0661315917969,293.1499938964844,293.1499938964844,278.8500061035156,33325.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480730295181274,1.0,0.0,0.0,3.635099887847901,3.635123252868652,8.817104344416293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.83984375,0.0,1496.723388671875,1895.4371337890625,0.0,3845.5859375,0.9000416994094849,1.0,0.0,3.0,1.0,0.0
17852940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8129616379737854,0.4206253886222839,0.3827425241470337,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9491021633148192,0.6668863296508789,0.6338081359863281,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9151639938354492,0.6064354777336121,0.4258045554161072,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8240889310836792,0.4397583305835724,0.4207887649536133,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6776251792907715,0.2407908737659454,1.1083908081054688,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.9849853515625,297.2193298339844,284.9093933105469,1.0,0.680128812789917,0.3623299896717071,0.3623299896717071,1.0,1.0,-3.568268060684204,0.9770841002464294,2.59118390083313,-0.0730619952082634,0.8500421643257141,0.8500421643257141,0.0,220.34567260742188,227.0,60341.7109375,0.0,3934.122314453125,1.0,278.8584289550781,282.94891357421875,295.3532409667969,299.2471618652344,293.1499938964844,293.1499938964844,279.1499938964844,38395.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955586850643158,1.0,0.0,0.0,3.525365114212036,3.525388240814209,8.292805659948499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.037109375,0.0,1416.187255859375,1895.4371337890625,0.0,3913.15087890625,0.8796502351760864,1.0,0.0,3.0,1.0,0.0
17853000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8129616379737854,0.4206253886222839,0.3827425241470337,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9491021633148192,0.6668863296508789,0.6338081359863281,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9151639938354492,0.6064354777336121,0.4258045554161072,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8240889310836792,0.4397583305835724,0.4207887649536133,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6776251792907715,0.2407908737659454,1.1083908081054688,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.9849853515625,297.2193298339844,284.9093933105469,1.0,0.680128812789917,0.3623299896717071,0.3623299896717071,1.0,1.0,-3.568268060684204,0.9770841002464294,2.59118390083313,-0.0730619952082634,0.8500421643257141,0.8500421643257141,0.0,220.34567260742188,227.0,60341.7109375,0.0,3934.122314453125,1.0,278.8584289550781,282.94891357421875,295.3532409667969,299.2471618652344,293.1499938964844,293.1499938964844,279.1499938964844,38395.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955586850643158,1.0,0.0,0.0,3.525365114212036,3.525388240814209,8.292805659948499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.037109375,0.0,1416.187255859375,1895.4371337890625,0.0,3913.15087890625,0.8796502351760864,1.0,0.0,3.0,1.0,0.0
17853060,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8106474280357361,0.4206677079200744,0.3826393783092499,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9459763169288636,0.6668252944946289,0.6335816979408264,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9138851761817932,0.6095633506774902,0.427858829498291,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8222582936286926,0.4404676556587219,0.4213612973690033,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6757385730743408,0.2409662157297134,1.1090819835662842,285.0021057128906,284.95001220703125,299.8179016113281,292.3592834472656,297.9873962402344,297.22265625,285.0009155273437,1.0,0.6819882392883301,0.3617374897003174,0.3617374897003174,1.0,1.0,-3.571852684020996,0.9763317108154296,2.5955209732055664,-0.0748421549797058,0.937120258808136,0.937120258808136,0.0,223.08140563964844,230.0,59800.890625,0.0,3960.03466796875,1.0,279.1423034667969,283.0622863769531,295.3331298828125,299.1215209960937,293.1499938964844,293.1499938964844,278.8500061035156,33240.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468377828598022,1.0,0.0,0.0,3.647582292556762,3.6476058959960938,8.87776252511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6103515625,0.0,1509.8485107421875,1895.4371337890625,0.0,3834.43017578125,0.9025511741638184,1.0,0.0,3.0,1.0,0.0
17853120,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8106474280357361,0.4206677079200744,0.3826393783092499,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9459763169288636,0.6668252944946289,0.6335816979408264,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9138851761817932,0.6095633506774902,0.427858829498291,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8222582936286926,0.4404676556587219,0.4213612973690033,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6757385730743408,0.2409662157297134,1.1090819835662842,285.0021057128906,284.95001220703125,299.8179016113281,292.3592834472656,297.9873962402344,297.22265625,285.0009155273437,1.0,0.6819882392883301,0.3617374897003174,0.3617374897003174,1.0,1.0,-3.571852684020996,0.9763317108154296,2.5955209732055664,-0.0748421549797058,0.937120258808136,0.937120258808136,0.0,223.08140563964844,230.0,59800.890625,0.0,3960.03466796875,1.0,279.1423034667969,283.0622863769531,295.3331298828125,299.1215209960937,293.1499938964844,293.1499938964844,278.8500061035156,33240.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468377828598022,1.0,0.0,0.0,3.647582292556762,3.6476058959960938,8.87776252511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6103515625,0.0,1509.8485107421875,1895.4371337890625,0.0,3834.43017578125,0.9025511741638184,1.0,0.0,3.0,1.0,0.0
17853180,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8074604272842407,0.4196951985359192,0.3821327090263366,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9418384432792664,0.6656639575958252,0.6329172253608704,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9115436673164368,0.6114062666893005,0.4294584393501282,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8197522759437561,0.440477192401886,0.4216968715190887,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6732737421989441,0.2407457828521728,1.109310269355774,284.90826416015625,284.95001220703125,299.8197021484375,292.38671875,297.983154296875,297.21612548828125,284.9089660644531,1.0,0.6837907433509827,0.36114501953125,0.36114501953125,1.0,1.0,-3.5730555057525635,0.974817156791687,2.598238468170166,-0.076529175043106,0.8525779247283936,0.8525779247283936,0.0,226.4237365722656,233.0,60542.17578125,0.0,3983.531982421875,1.0,278.8583679199219,282.9476623535156,295.40509033203125,299.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,38377.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954332947731018,1.0,0.0,0.0,3.538003921508789,3.538027286529541,8.352374152309494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,1429.341064453125,1895.4371337890625,0.0,3901.911376953125,0.8824288845062256,1.0,0.0,3.0,1.0,0.0
17853240,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8074604272842407,0.4196951985359192,0.3821327090263366,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9418384432792664,0.6656639575958252,0.6329172253608704,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9115436673164368,0.6114062666893005,0.4294584393501282,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8197522759437561,0.440477192401886,0.4216968715190887,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6732737421989441,0.2407457828521728,1.109310269355774,284.90826416015625,284.95001220703125,299.8197021484375,292.38671875,297.983154296875,297.21612548828125,284.9089660644531,1.0,0.6837907433509827,0.36114501953125,0.36114501953125,1.0,1.0,-3.5730555057525635,0.974817156791687,2.598238468170166,-0.076529175043106,0.8525779247283936,0.8525779247283936,0.0,226.4237365722656,233.0,60542.17578125,0.0,3983.531982421875,1.0,278.8583679199219,282.9476623535156,295.40509033203125,299.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,38377.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954332947731018,1.0,0.0,0.0,3.538003921508789,3.538027286529541,8.352374152309494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,1429.341064453125,1895.4371337890625,0.0,3901.911376953125,0.8824288845062256,1.0,0.0,3.0,1.0,0.0
17853300,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8059806823730469,0.4196639657020569,0.3819177448749542,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.939900040626526,0.6655185222625732,0.6325775980949402,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9105260372161864,0.6127874851226807,0.4302588701248169,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8185955286026001,0.4407722651958465,0.4218526482582092,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6721113324165344,0.2407794743776321,1.109261989593506,285.0163879394531,284.95001220703125,299.8211975097656,292.4013671875,297.98406982421875,297.2167053222656,285.01727294921875,1.0,0.6846333742141724,0.3608487546443939,0.3608487546443939,1.0,1.0,-3.573473691940308,0.9740062355995178,2.5994675159454346,-0.077486827969551,0.9292137026786804,0.9292137026786804,0.0,227.97586059570312,233.0,59782.8984375,0.0,3994.098876953125,1.0,279.0991516113281,283.07232666015625,295.3668518066406,299.1189880371094,293.1499938964844,293.1499938964844,279.1499938964844,33896.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480374455451964,1.0,0.0,0.0,3.5909557342529297,3.5909788608551025,8.604258141531318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.3017578125,0.0,1452.9849853515625,1895.4371337890625,0.0,3845.2646484375,0.8921499848365784,1.0,0.0,3.0,1.0,0.0
17853360,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8051168918609619,0.4197467565536499,0.382034420967102,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9386781454086304,0.6655189990997314,0.632610559463501,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9101964235305786,0.6142632365226746,0.4313224852085113,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8179612159729004,0.441188633441925,0.4222688674926758,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6714386343955994,0.2409041821956634,1.109926462173462,285.0033264160156,284.95001220703125,299.822998046875,292.41656494140625,297.98590087890625,297.2185974121094,285.0021057128906,1.0,0.685600996017456,0.360557496547699,0.360557496547699,1.0,1.0,-3.576230049133301,0.9739476442337036,2.602282285690308,-0.0783329084515571,0.9408975839614868,0.9408975839614868,0.0,229.18263244628903,236.0,60001.5,0.0,4008.60498046875,1.0,279.1424865722656,283.0627746582031,295.3899230957031,299.1899108886719,293.1499938964844,293.1499938964844,278.8500061035156,33221.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455245733261108,1.0,0.0,0.0,3.659658432006836,3.659682035446167,8.936642643675441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.0654296875,0.0,1523.095947265625,1895.4371337890625,0.0,3822.5556640625,0.905303418636322,1.0,0.0,3.0,1.0,0.0
17853420,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8019526600837708,0.4187725484371185,0.381534069776535,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9345795512199402,0.6642928123474121,0.6318842768669128,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9079266786575316,0.6159409880638123,0.4327883422374725,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8155261278152466,0.4411884844303131,0.4226023852825165,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6690753102302551,0.2406665384769439,1.1100867986679075,284.9077453613281,284.95001220703125,299.8275756835937,292.4485778808594,297.9823303222656,297.2118225097656,284.90850830078125,1.0,0.6873552203178406,0.3599749505519867,0.3599749505519867,1.0,1.0,-3.577121019363404,0.972361147403717,2.604759693145752,-0.0799881741404533,0.8552810549736023,0.8552810549736023,0.0,232.5229339599609,239.0,60764.71484375,0.0,4031.324462890625,1.0,278.8582458496094,282.946533203125,295.4665832519531,299.38531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38365.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529461860656738,1.0,0.0,0.0,3.5518176555633545,3.551841259002685,8.417723051934445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7822265625,0.0,1443.878173828125,1895.4371337890625,0.0,3889.46435546875,0.885474443435669,1.0,0.0,3.0,1.0,0.0
17853480,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8019526600837708,0.4187725484371185,0.381534069776535,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9345795512199402,0.6642928123474121,0.6318842768669128,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9079266786575316,0.6159409880638123,0.4327883422374725,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8155261278152466,0.4411884844303131,0.4226023852825165,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6690753102302551,0.2406665384769439,1.1100867986679075,284.9077453613281,284.95001220703125,299.8275756835937,292.4485778808594,297.9823303222656,297.2118225097656,284.90850830078125,1.0,0.6873552203178406,0.3599749505519867,0.3599749505519867,1.0,1.0,-3.577121019363404,0.972361147403717,2.604759693145752,-0.0799881741404533,0.8552810549736023,0.8552810549736023,0.0,232.5229339599609,239.0,60764.71484375,0.0,4031.324462890625,1.0,278.8582458496094,282.946533203125,295.4665832519531,299.38531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38365.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529461860656738,1.0,0.0,0.0,3.5518176555633545,3.551841259002685,8.417723051934445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7822265625,0.0,1443.878173828125,1895.4371337890625,0.0,3889.46435546875,0.885474443435669,1.0,0.0,3.0,1.0,0.0
17853540,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7996978759765625,0.418822169303894,0.3814373016357422,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9314963817596436,0.66410231590271,0.6315358281135559,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9066759943962096,0.6187118291854858,0.4345877170562744,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8137982487678528,0.4418877065181732,0.4231654107570648,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6673343181610107,0.2408129721879959,1.110647201538086,285.0043029785156,284.95001220703125,299.8332214355469,292.482421875,297.9857482910156,297.21435546875,285.0035095214844,1.0,0.6891234517097473,0.3593924045562744,0.3593924045562744,1.0,1.0,-3.580091714859009,0.9714332222938538,2.6086585521698,-0.0816821902990341,0.94483745098114,0.94483745098114,0.0,235.26419067382807,242.0,60220.42578125,0.0,4055.827880859375,1.0,279.1416931152344,283.0634155273437,295.45635986328125,299.2695617675781,293.1499938964844,293.1499938964844,278.8500061035156,33292.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441376328468324,1.0,0.0,0.0,3.671038866043091,3.671062469482422,8.99230940376583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.029296875,0.0,1536.32373046875,1895.4371337890625,0.0,3809.9990234375,0.9081684947013856,1.0,0.0,3.0,1.0,0.0
