time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7996978759765625,0.418822169303894,0.3814373016357422,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9314963817596436,0.66410231590271,0.6315358281135559,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9066759943962096,0.6187118291854858,0.4345877170562744,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8137982487678528,0.4418877065181732,0.4231654107570648,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6673343181610107,0.2408129721879959,1.110647201538086,285.0043029785156,284.95001220703125,299.8332214355469,292.482421875,297.9857482910156,297.21435546875,285.0035095214844,1.0,0.6891234517097473,0.3593924045562744,0.3593924045562744,1.0,1.0,-3.580091714859009,0.9714332222938538,2.6086585521698,-0.0816821902990341,0.94483745098114,0.94483745098114,0.0,235.26419067382807,242.0,60220.42578125,0.0,4055.827880859375,1.0,279.1416931152344,283.0634155273437,295.45635986328125,299.2695617675781,293.1499938964844,293.1499938964844,278.8500061035156,33292.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441376328468324,1.0,0.0,0.0,3.671038866043091,3.671062469482422,8.99230940376583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.029296875,0.0,1536.32373046875,1895.4371337890625,0.0,3809.9990234375,0.9081684947013856,1.0,0.0,3.0,1.0,0.0
17853660,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.796636164188385,0.4178385138511657,0.3809259533882141,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.927489936351776,0.6628285646438599,0.6307611465454102,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9045427441596984,0.6202951073646545,0.435986578464508,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8114045262336731,0.4418644607067108,0.4234768152236938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650735139846802,0.2405621111392974,1.1107438802719116,284.9071350097656,284.95001220703125,299.8397216796875,292.5178527832031,297.98272705078125,297.20770263671875,284.9079284667969,1.0,0.6908379793167114,0.3588145673274994,0.3588145673274994,1.0,1.0,-3.580727815628052,0.9697704315185548,2.610957384109497,-0.0831910297274589,0.8582010269165039,0.8582010269165039,0.0,238.60397338867188,245.0,61007.05859375,0.0,4077.91455078125,1.0,278.8581237792969,282.9453430175781,295.53564453125,299.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,38356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514714479446412,1.0,0.0,0.0,3.566842555999756,3.566866397857666,8.489091101182566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.5546875,0.0,1459.8349609375,1895.4371337890625,0.0,3876.20849609375,0.8887888193130493,1.0,0.0,3.0,1.0,0.0
17853720,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.796636164188385,0.4178385138511657,0.3809259533882141,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.927489936351776,0.6628285646438599,0.6307611465454102,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9045427441596984,0.6202951073646545,0.435986578464508,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8114045262336731,0.4418644607067108,0.4234768152236938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650735139846802,0.2405621111392974,1.1107438802719116,284.9071350097656,284.95001220703125,299.8397216796875,292.5178527832031,297.98272705078125,297.20770263671875,284.9079284667969,1.0,0.6908379793167114,0.3588145673274994,0.3588145673274994,1.0,1.0,-3.580727815628052,0.9697704315185548,2.610957384109497,-0.0831910297274589,0.8582010269165039,0.8582010269165039,0.0,238.60397338867188,245.0,61007.05859375,0.0,4077.91455078125,1.0,278.8581237792969,282.9453430175781,295.53564453125,299.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,38356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514714479446412,1.0,0.0,0.0,3.566842555999756,3.566866397857666,8.489091101182566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.5546875,0.0,1459.8349609375,1895.4371337890625,0.0,3876.20849609375,0.8887888193130493,1.0,0.0,3.0,1.0,0.0
17853780,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7944661974906921,0.417883813381195,0.3808211982250213,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9244982004165648,0.6625962853431702,0.6303694844245911,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9033795595169068,0.6229873299598694,0.4377266466617584,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.809705376625061,0.442544162273407,0.424018383026123,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.663413405418396,0.2406989932060241,1.1112507581710815,285.0052490234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9865417480469,297.2103576660156,285.00445556640625,1.0,0.6925686001777649,0.3582367599010467,0.3582367599010467,1.0,1.0,-3.5834755897521973,0.9687753915786744,2.6147003173828125,-0.0847417041659355,0.9490286111831664,0.9490286111831664,0.0,241.340072631836,248.0,60457.53515625,0.0,4101.8642578125,1.0,279.14178466796875,283.0638122558594,295.5284118652344,299.3565368652344,293.1499938964844,293.1499938964844,278.8500061035156,33297.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426435232162476,1.0,0.0,0.0,3.685249090194702,3.685272932052612,9.06206139461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.78125,0.0,1552.320068359375,1895.4371337890625,0.0,3796.4541015625,0.9113720059394836,1.0,0.0,3.0,1.0,0.0
17853840,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7944661974906921,0.417883813381195,0.3808211982250213,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9244982004165648,0.6625962853431702,0.6303694844245911,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9033795595169068,0.6229873299598694,0.4377266466617584,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.809705376625061,0.442544162273407,0.424018383026123,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.663413405418396,0.2406989932060241,1.1112507581710815,285.0052490234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9865417480469,297.2103576660156,285.00445556640625,1.0,0.6925686001777649,0.3582367599010467,0.3582367599010467,1.0,1.0,-3.5834755897521973,0.9687753915786744,2.6147003173828125,-0.0847417041659355,0.9490286111831664,0.9490286111831664,0.0,241.340072631836,248.0,60457.53515625,0.0,4101.8642578125,1.0,279.14178466796875,283.0638122558594,295.5284118652344,299.3565368652344,293.1499938964844,293.1499938964844,278.8500061035156,33297.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426435232162476,1.0,0.0,0.0,3.685249090194702,3.685272932052612,9.06206139461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.78125,0.0,1552.320068359375,1895.4371337890625,0.0,3796.4541015625,0.9113720059394836,1.0,0.0,3.0,1.0,0.0
17853900,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7933123707771301,0.4174514412879944,0.3807512521743774,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9229336977005004,0.6620228290557861,0.6301782131195068,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.902710258960724,0.6237982511520386,0.438559353351593,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8088058829307556,0.4425881803035736,0.4243120849132538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6625751852989197,0.2406197488307953,1.1116832494735718,284.8807678222656,284.95001220703125,299.85064697265625,292.5733337402344,297.9856262207031,297.207763671875,284.8790588378906,1.0,0.6934827566146851,0.357947826385498,0.357947826385498,1.0,1.0,-3.585043430328369,0.9683327674865724,2.616710662841797,-0.0854071304202079,0.8638105392456055,0.8638105392456055,0.0,242.8113555908203,248.0,61469.640625,0.0,4114.97998046875,1.0,278.8968505859375,282.9211730957031,295.6014709472656,299.59979248046875,293.1499938964844,293.1499938964844,278.8500061035156,37420.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483681321144104,1.0,0.0,0.0,3.655805826187134,3.655830144882202,8.91783713541372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.7421875,0.0,1550.2821044921875,1895.4371337890625,0.0,3848.2490234375,0.9055110812187196,1.0,0.0,3.0,1.0,0.0
17853960,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7915171384811401,0.4168874323368072,0.3803087770938873,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9206379652023317,0.6612740755081177,0.6295596957206726,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.901383638381958,0.6244708299636841,0.4390671551227569,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8073371052742004,0.442492812871933,0.4243113100528717,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6612600684165955,0.2404369413852691,1.111314296722412,284.90594482421875,284.95001220703125,299.8544921875,292.59228515625,297.9837951660156,297.2037353515625,284.90728759765625,1.0,0.6942495107650757,0.3576732277870178,0.3576732277870178,1.0,1.0,-3.5839364528656006,0.9670939445495604,2.61684250831604,-0.0861409530043602,0.8610146641731262,0.8610146641731262,0.0,244.67156982421875,251.0,61251.4921875,0.0,4123.4677734375,1.0,278.8575744628906,282.9441833496094,295.6104736328125,299.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,38472.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499746561050416,1.0,0.0,0.0,3.5809314250946045,3.580955266952514,8.556286275052116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1318359375,0.0,1475.8236083984375,1895.4371337890625,0.0,3862.73388671875,0.8920010924339294,1.0,0.0,3.0,1.0,0.0
17854020,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7894054055213928,0.4169234037399292,0.3801872134208679,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9177404642105104,0.6609958410263062,0.6291166543960571,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9002490639686584,0.6270779371261597,0.4407392144203186,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8056262135505676,0.4431468546390533,0.424822986125946,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.659660279750824,0.240564227104187,1.1117641925811768,285.006103515625,284.95001220703125,299.8623352050781,292.6307373046875,297.9878845214844,297.2063903808594,285.0053100585937,1.0,0.6959425806999207,0.3571240305900574,0.3571240305900574,1.0,1.0,-3.5864157676696777,0.9661027789115906,2.6203129291534424,-0.0876440331339836,0.9533995985984802,0.9533995985984802,0.0,247.413803100586,254.0,60705.45703125,0.0,4146.80224609375,1.0,279.14190673828125,283.064208984375,295.60467529296875,299.4487609863281,293.1499938964844,293.1499938964844,278.8500061035156,33307.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411392211914062,1.0,0.0,0.0,3.7000772953033447,3.700101375579834,9.13513304112712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0693359375,0.0,1569.17578125,1895.4371337890625,0.0,3782.79833984375,0.9147241711616516,1.0,0.0,3.0,1.0,0.0
17854080,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7894054055213928,0.4169234037399292,0.3801872134208679,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9177404642105104,0.6609958410263062,0.6291166543960571,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9002490639686584,0.6270779371261597,0.4407392144203186,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8056262135505676,0.4431468546390533,0.424822986125946,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.659660279750824,0.240564227104187,1.1117641925811768,285.006103515625,284.95001220703125,299.8623352050781,292.6307373046875,297.9878845214844,297.2063903808594,285.0053100585937,1.0,0.6959425806999207,0.3571240305900574,0.3571240305900574,1.0,1.0,-3.5864157676696777,0.9661027789115906,2.6203129291534424,-0.0876440331339836,0.9533995985984802,0.9533995985984802,0.0,247.413803100586,254.0,60705.45703125,0.0,4146.80224609375,1.0,279.14190673828125,283.064208984375,295.60467529296875,299.4487609863281,293.1499938964844,293.1499938964844,278.8500061035156,33307.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411392211914062,1.0,0.0,0.0,3.7000772953033447,3.700101375579834,9.13513304112712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0693359375,0.0,1569.17578125,1895.4371337890625,0.0,3782.79833984375,0.9147241711616516,1.0,0.0,3.0,1.0,0.0
17854140,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7865424752235413,0.4159089624881744,0.3796616494655609,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9140428900718688,0.6596201658248901,0.6282595992088318,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8982917666435242,0.6284567713737488,0.4420112073421478,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8032615780830383,0.4430609941482544,0.4250867068767547,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6575930118560791,0.2402903735637664,1.1117825508117676,284.9047546386719,284.95001220703125,299.8702087402344,292.6695861816406,297.9852294921875,297.1997985839844,284.9058837890625,1.0,0.6975875496864319,0.3565748035907745,0.3565748035907745,1.0,1.0,-3.586632013320923,0.9643919467926024,2.6222400665283203,-0.089032769203186,0.8639543652534485,0.8639543652534485,0.0,250.74884033203125,257.0,61522.015625,0.0,4167.80517578125,1.0,278.8575439453125,282.9423828125,295.6875915527344,299.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484638571739196,1.0,0.0,0.0,3.598365306854248,3.5983893871307373,8.639802331344981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0458984375,0.0,1494.3370361328125,1895.4371337890625,0.0,3849.112548828125,0.8957349061965942,1.0,0.0,3.0,1.0,0.0
17854200,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7865424752235413,0.4159089624881744,0.3796616494655609,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9140428900718688,0.6596201658248901,0.6282595992088318,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8982917666435242,0.6284567713737488,0.4420112073421478,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8032615780830383,0.4430609941482544,0.4250867068767547,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6575930118560791,0.2402903735637664,1.1117825508117676,284.9047546386719,284.95001220703125,299.8702087402344,292.6695861816406,297.9852294921875,297.1997985839844,284.9058837890625,1.0,0.6975875496864319,0.3565748035907745,0.3565748035907745,1.0,1.0,-3.586632013320923,0.9643919467926024,2.6222400665283203,-0.089032769203186,0.8639543652534485,0.8639543652534485,0.0,250.74884033203125,257.0,61522.015625,0.0,4167.80517578125,1.0,278.8575439453125,282.9423828125,295.6875915527344,299.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484638571739196,1.0,0.0,0.0,3.598365306854248,3.5983893871307373,8.639802331344981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0458984375,0.0,1494.3370361328125,1895.4371337890625,0.0,3849.112548828125,0.8957349061965942,1.0,0.0,3.0,1.0,0.0
17854260,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7844932079315186,0.4159341752529144,0.379523366689682,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9112838506698608,0.659294843673706,0.6277652382850647,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8971716165542603,0.6309786438941956,0.4436162710189819,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8015773296356201,0.443685919046402,0.4255657494068146,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6560556888580322,0.2404094934463501,1.1121810674667358,285.0067749023437,284.95001220703125,299.8779296875,292.7086181640625,297.9892883300781,297.2024841308594,285.005615234375,1.0,0.6992420554161072,0.3560646176338196,0.3560646176338196,1.0,1.0,-3.5888476371765137,0.9634352326393129,2.6254124641418457,-0.0904276072978973,0.9577361941337584,0.9577361941337584,0.0,253.4926147460937,260.0,60958.8046875,0.0,4190.498046875,1.0,279.1428527832031,283.0643005371094,295.6820678710937,299.54315185546875,293.1499938964844,293.1499938964844,278.8500061035156,33273.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396165013313292,1.0,0.0,0.0,3.7168800830841056,3.716904163360596,9.218290415446972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.28125,0.0,1588.0833740234375,1895.4371337890625,0.0,3768.957275390625,0.9182053208351136,1.0,0.0,3.0,1.0,0.0
17854320,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7844932079315186,0.4159341752529144,0.379523366689682,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9112838506698608,0.659294843673706,0.6277652382850647,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8971716165542603,0.6309786438941956,0.4436162710189819,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8015773296356201,0.443685919046402,0.4255657494068146,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6560556888580322,0.2404094934463501,1.1121810674667358,285.0067749023437,284.95001220703125,299.8779296875,292.7086181640625,297.9892883300781,297.2024841308594,285.005615234375,1.0,0.6992420554161072,0.3560646176338196,0.3560646176338196,1.0,1.0,-3.5888476371765137,0.9634352326393129,2.6254124641418457,-0.0904276072978973,0.9577361941337584,0.9577361941337584,0.0,253.4926147460937,260.0,60958.8046875,0.0,4190.498046875,1.0,279.1428527832031,283.0643005371094,295.6820678710937,299.54315185546875,293.1499938964844,293.1499938964844,278.8500061035156,33273.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396165013313292,1.0,0.0,0.0,3.7168800830841056,3.716904163360596,9.218290415446972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.28125,0.0,1588.0833740234375,1895.4371337890625,0.0,3768.957275390625,0.9182053208351136,1.0,0.0,3.0,1.0,0.0
17854380,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.781724750995636,0.4148958027362823,0.3789880275726318,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9078114628791808,0.6578606963157654,0.6268652081489563,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8952581286430359,0.6322469711303711,0.4448236227035522,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7992780804634094,0.443559855222702,0.4258008003234863,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6540793180465698,0.2401245534420013,1.1121715307235718,284.9037780761719,284.95001220703125,299.8852233886719,292.7474975585937,297.9864807128906,297.19586181640625,284.9049377441406,1.0,0.7008520364761353,0.3555544316768646,0.3555544316768646,1.0,1.0,-3.588855028152466,0.9617820382118224,2.627073049545288,-0.0916981399059295,0.8670167326927185,0.8670167326927185,0.0,256.8241882324219,263.0,61784.609375,0.0,4210.94091796875,1.0,278.857421875,282.9412536621094,295.765625,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,38426.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470028281211852,1.0,0.0,0.0,3.61454701423645,3.61457109451294,8.717682362657797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1796875,0.0,1512.0621337890625,1895.4371337890625,0.0,3835.92138671875,0.8993175625801086,1.0,0.0,3.0,1.0,0.0
17854440,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.781724750995636,0.4148958027362823,0.3789880275726318,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9078114628791808,0.6578606963157654,0.6268652081489563,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8952581286430359,0.6322469711303711,0.4448236227035522,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7992780804634094,0.443559855222702,0.4258008003234863,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6540793180465698,0.2401245534420013,1.1121715307235718,284.9037780761719,284.95001220703125,299.8852233886719,292.7474975585937,297.9864807128906,297.19586181640625,284.9049377441406,1.0,0.7008520364761353,0.3555544316768646,0.3555544316768646,1.0,1.0,-3.588855028152466,0.9617820382118224,2.627073049545288,-0.0916981399059295,0.8670167326927185,0.8670167326927185,0.0,256.8241882324219,263.0,61784.609375,0.0,4210.94091796875,1.0,278.857421875,282.9412536621094,295.765625,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,38426.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470028281211852,1.0,0.0,0.0,3.61454701423645,3.61457109451294,8.717682362657797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1796875,0.0,1512.0621337890625,1895.4371337890625,0.0,3835.92138671875,0.8993175625801086,1.0,0.0,3.0,1.0,0.0
17854500,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.780429482460022,0.414829283952713,0.3787296116352081,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9061972498893738,0.6575849652290344,0.6263903975486755,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.89439857006073,0.6333957314491272,0.4454386830329895,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7981855869293213,0.4437851905822754,0.425881952047348,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6531209349632263,0.2401276379823684,1.1119623184204102,285.01776123046875,284.95001220703125,299.888671875,292.76678466796875,297.9878845214844,297.1964111328125,285.0190124511719,1.0,0.7015929222106934,0.3552993237972259,0.3552993237972259,1.0,1.0,-3.588551998138428,0.960864245891571,2.627687931060791,-0.0924472361803054,0.9471885561943054,0.9471885561943054,0.0,258.3855285644531,263.0,60985.26171875,0.0,4219.7216796875,1.0,279.10089111328125,283.0721740722656,295.73223876953125,299.56109619140625,293.1499938964844,293.1499938964844,279.1499938964844,34028.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406946897506714,1.0,0.0,0.0,3.6643900871276855,3.664413928985596,8.959766546468018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.3271484375,0.0,1534.4261474609375,1895.4371337890625,0.0,3778.75927734375,0.908636748790741,1.0,0.0,3.0,1.0,0.0
17854560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.779726505279541,0.4148997664451599,0.3788259029388428,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.90522301197052,0.6574782729148865,0.6263129711151123,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8941395878791809,0.6346708536148071,0.4463550448417663,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.797622561454773,0.4441463947296142,0.4262406229972839,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6525964736938477,0.2402337491512298,1.112518548965454,285.0077819824219,284.95001220703125,299.8919372558594,292.78594970703125,297.9902038574219,297.198486328125,285.006591796875,1.0,0.7024667263031006,0.3550509214401245,0.3550509214401245,1.0,1.0,-3.5907745361328125,0.960753858089447,2.6300206184387207,-0.0930876359343528,0.9620345234870912,0.9620345234870912,0.0,259.5751037597656,266.0,61203.20703125,0.0,4232.9296875,1.0,279.14306640625,283.0652160644531,295.75946044921875,299.6369934082031,293.1499938964844,293.1499938964844,278.8500061035156,33288.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382203817367554,1.0,0.0,0.0,3.731219291687012,3.73124361038208,9.28955387280439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.2314453125,0.0,1604.6778564453125,1895.4371337890625,0.0,3756.250732421875,0.9214894771575928,1.0,0.0,3.0,1.0,0.0
17854620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7770447731018066,0.4138378202915191,0.3782755136489868,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9020223021507264,0.6559863090515137,0.6253644227981567,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8922595977783203,0.6358258128166199,0.4474914968013763,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7953799962997437,0.4439776837825775,0.4264405369758606,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6507027745246887,0.2399388402700424,1.1124752759933472,284.90283203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9869689941406,297.1918640136719,284.9040222167969,1.0,0.7040387392044067,0.354554146528244,0.354554146528244,1.0,1.0,-3.5905377864837646,0.9590662717819214,2.631471633911133,-0.0943321213126182,0.8699055314064026,0.8699055314064026,0.0,262.9042358398437,269.0,62037.28515625,0.0,4252.7177734375,1.0,278.8573303222656,282.9403991699219,295.8419494628906,299.84393310546875,293.1499938964844,293.1499938964844,279.1499938964844,38433.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456314444541932,1.0,0.0,0.0,3.629935503005981,3.62995982170105,8.792069365881616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1376953125,0.0,1529.0697021484375,1895.4371337890625,0.0,3823.52294921875,0.9027317762374878,1.0,0.0,3.0,1.0,0.0
17854680,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7770447731018066,0.4138378202915191,0.3782755136489868,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9020223021507264,0.6559863090515137,0.6253644227981567,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8922595977783203,0.6358258128166199,0.4474914968013763,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7953799962997437,0.4439776837825775,0.4264405369758606,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6507027745246887,0.2399388402700424,1.1124752759933472,284.90283203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9869689941406,297.1918640136719,284.9040222167969,1.0,0.7040387392044067,0.354554146528244,0.354554146528244,1.0,1.0,-3.5905377864837646,0.9590662717819214,2.631471633911133,-0.0943321213126182,0.8699055314064026,0.8699055314064026,0.0,262.9042358398437,269.0,62037.28515625,0.0,4252.7177734375,1.0,278.8573303222656,282.9403991699219,295.8419494628906,299.84393310546875,293.1499938964844,293.1499938964844,279.1499938964844,38433.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456314444541932,1.0,0.0,0.0,3.629935503005981,3.62995982170105,8.792069365881616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1376953125,0.0,1529.0697021484375,1895.4371337890625,0.0,3823.52294921875,0.9027317762374878,1.0,0.0,3.0,1.0,0.0
17854740,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7751120924949646,0.4138194918632507,0.3780977427959442,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8995981216430664,0.6555470824241638,0.6247639060020447,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8911552429199219,0.6381454467773438,0.4489534199237823,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7937647700309753,0.4445240199565887,0.4268452525138855,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6492830514907837,0.2400399595499038,1.112791657447815,285.0081481933594,284.95001220703125,299.9027099609375,292.86041259765625,297.9901428222656,297.19439697265625,285.0073547363281,1.0,0.7056146264076233,0.3540573716163635,0.3540573716163635,1.0,1.0,-3.5922176837921143,0.9579840302467346,2.6342337131500244,-0.0957216694951057,0.9657944440841676,0.9657944440841676,0.0,265.6496276855469,272.0,61435.16015625,0.0,4274.064453125,1.0,279.1422424316406,283.0660095214844,295.8351745605469,299.72869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33382.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369804263114928,1.0,0.0,0.0,3.7431585788726807,3.743182897567749,9.349098490929464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.8525390625,0.0,1619.2205810546875,1895.4371337890625,0.0,3744.953125,0.92448490858078,1.0,0.0,3.0,1.0,0.0
17854800,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7751120924949646,0.4138194918632507,0.3780977427959442,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8995981216430664,0.6555470824241638,0.6247639060020447,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8911552429199219,0.6381454467773438,0.4489534199237823,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7937647700309753,0.4445240199565887,0.4268452525138855,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6492830514907837,0.2400399595499038,1.112791657447815,285.0081481933594,284.95001220703125,299.9027099609375,292.86041259765625,297.9901428222656,297.19439697265625,285.0073547363281,1.0,0.7056146264076233,0.3540573716163635,0.3540573716163635,1.0,1.0,-3.5922176837921143,0.9579840302467346,2.6342337131500244,-0.0957216694951057,0.9657944440841676,0.9657944440841676,0.0,265.6496276855469,272.0,61435.16015625,0.0,4274.064453125,1.0,279.1422424316406,283.0660095214844,295.8351745605469,299.72869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33382.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369804263114928,1.0,0.0,0.0,3.7431585788726807,3.743182897567749,9.349098490929464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.8525390625,0.0,1619.2205810546875,1895.4371337890625,0.0,3744.953125,0.92448490858078,1.0,0.0,3.0,1.0,0.0
17854860,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7724989056587219,0.4127263128757477,0.3775213658809662,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8964889049530029,0.6539907455444336,0.6237567067146301,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8892870545387268,0.6391742825508118,0.4500062167644501,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.791562020778656,0.4443057179450989,0.4270012676715851,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6474577188491821,0.2397335469722747,1.1127049922943115,284.9017333984375,284.95001220703125,299.9064025878906,292.8958435058594,297.9862365722656,297.187744140625,284.9031982421875,1.0,0.7071459889411926,0.3535636663436889,0.3535636663436889,1.0,1.0,-3.5916736125946045,0.9562098383903505,2.6354639530181885,-0.0969839245080947,0.8723989725112915,0.8723989725112915,0.0,268.98614501953125,275.0,62265.14453125,0.0,4293.080078125,1.0,278.8567810058594,282.9398498535156,295.914794921875,299.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38538.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444265961647034,1.0,0.0,0.0,3.643007278442383,3.643031597137451,8.855504916027712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0029296875,0.0,1544.3580322265625,1895.4371337890625,0.0,3812.616455078125,0.9057010412216188,1.0,0.0,3.0,1.0,0.0
17854920,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7724989056587219,0.4127263128757477,0.3775213658809662,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8964889049530029,0.6539907455444336,0.6237567067146301,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8892870545387268,0.6391742825508118,0.4500062167644501,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.791562020778656,0.4443057179450989,0.4270012676715851,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6474577188491821,0.2397335469722747,1.1127049922943115,284.9017333984375,284.95001220703125,299.9064025878906,292.8958435058594,297.9862365722656,297.187744140625,284.9031982421875,1.0,0.7071459889411926,0.3535636663436889,0.3535636663436889,1.0,1.0,-3.5916736125946045,0.9562098383903505,2.6354639530181885,-0.0969839245080947,0.8723989725112915,0.8723989725112915,0.0,268.98614501953125,275.0,62265.14453125,0.0,4293.080078125,1.0,278.8567810058594,282.9398498535156,295.914794921875,299.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38538.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444265961647034,1.0,0.0,0.0,3.643007278442383,3.643031597137451,8.855504916027712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0029296875,0.0,1544.3580322265625,1895.4371337890625,0.0,3812.616455078125,0.9057010412216188,1.0,0.0,3.0,1.0,0.0
17854980,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7706115245819092,0.4126832485198974,0.3773147761821747,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8940976858139038,0.65349280834198,0.6230944991111755,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8881740570068359,0.6413835883140564,0.4513843357563019,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7899680733680725,0.4448074996471405,0.4273592531681061,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6460852026939392,0.2398258745670318,1.1129698753356934,285.0084533691406,284.95001220703125,299.9086303710937,292.9297180175781,297.9885559082031,297.190185546875,285.0076599121094,1.0,0.7086783051490784,0.3530699610710144,0.3530699610710144,1.0,1.0,-3.593025684356689,0.9550341367721558,2.6379916667938232,-0.098399743437767,0.9691123366355896,0.9691123366355896,0.0,271.7364501953125,278.0,61647.17578125,0.0,4313.60302734375,1.0,279.142333984375,283.0668029785156,295.90496826171875,299.8136291503906,293.1499938964844,293.1499938964844,278.8500061035156,33421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935845911502838,1.0,0.0,0.0,3.7553861141204834,3.755410671234131,9.410277925780974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.609375,0.0,1633.755615234375,1895.4371337890625,0.0,3734.605712890625,0.9272695779800416,1.0,0.0,3.0,1.0,0.0
17855040,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7706115245819092,0.4126832485198974,0.3773147761821747,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8940976858139038,0.65349280834198,0.6230944991111755,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8881740570068359,0.6413835883140564,0.4513843357563019,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7899680733680725,0.4448074996471405,0.4273592531681061,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6460852026939392,0.2398258745670318,1.1129698753356934,285.0084533691406,284.95001220703125,299.9086303710937,292.9297180175781,297.9885559082031,297.190185546875,285.0076599121094,1.0,0.7086783051490784,0.3530699610710144,0.3530699610710144,1.0,1.0,-3.593025684356689,0.9550341367721558,2.6379916667938232,-0.098399743437767,0.9691123366355896,0.9691123366355896,0.0,271.7364501953125,278.0,61647.17578125,0.0,4313.60302734375,1.0,279.142333984375,283.0668029785156,295.90496826171875,299.8136291503906,293.1499938964844,293.1499938964844,278.8500061035156,33421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935845911502838,1.0,0.0,0.0,3.7553861141204834,3.755410671234131,9.410277925780974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.609375,0.0,1633.755615234375,1895.4371337890625,0.0,3734.605712890625,0.9272695779800416,1.0,0.0,3.0,1.0,0.0
17855100,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7696380019187927,0.4122052788734436,0.3772125840187073,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8928753733634949,0.6527876257896423,0.6227869391441345,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8875598907470703,0.6419257521629333,0.4520485997200012,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.789158046245575,0.4447561204433441,0.427572637796402,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6454170942306519,0.2397263199090957,1.113327980041504,284.87957763671875,284.95001220703125,299.9091491699219,292.94598388671875,297.9867858886719,297.1877136230469,284.8773498535156,1.0,0.7094995975494385,0.3528231084346771,0.3528231084346771,1.0,1.0,-3.594026803970337,0.9545421600341796,2.639484643936157,-0.099001720547676,0.8814557194709778,0.8814557194709778,0.0,273.1981811523437,278.0,62709.74609375,0.0,4325.26025390625,1.0,278.8952331542969,282.919189453125,295.9748840332031,300.0570678710937,293.1499938964844,293.1499938964844,278.8500061035156,37225.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416236877441406,1.0,0.0,0.0,3.730779886245728,3.730804920196533,9.287365969612438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.03125,0.0,1634.28515625,1895.4371337890625,0.0,3787.198486328125,0.9222622513771056,1.0,0.0,3.0,1.0,0.0
17855160,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7680728435516357,0.4115612804889679,0.3767150044441223,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8910499215126038,0.6518759727478027,0.6220321655273438,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8863224983215332,0.6422856450080872,0.452353686094284,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7878093719482422,0.4445395469665527,0.4274708926677704,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6443289518356323,0.2395098358392715,1.1128451824188232,284.9009704589844,284.95001220703125,299.90924072265625,292.96173095703125,297.9837951660156,297.1835327148437,284.9024658203125,1.0,0.710167407989502,0.3525919318199157,0.3525919318199157,1.0,1.0,-3.5921876430511475,0.9532164335250854,2.638971328735352,-0.0996492728590965,0.8747612237930298,0.8747612237930298,0.0,275.07208251953125,281.0,62474.1484375,0.0,4331.82080078125,1.0,278.8570251464844,282.9398498535156,295.9808349609375,300.0140991210937,293.1499938964844,293.1499938964844,279.1499938964844,38521.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433244466781616,1.0,0.0,0.0,3.655376434326172,3.65540075302124,8.91574188699451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0703125,0.0,1558.0548095703125,1895.4371337890625,0.0,3802.62939453125,0.9085139632225036,1.0,0.0,3.0,1.0,0.0
17855220,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7662328481674194,0.4114866852760315,0.3764806985855102,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.888696551322937,0.6513147354125977,0.6213116645812988,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8852015733718872,0.6443734765052795,0.4536464512348175,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.786238431930542,0.4449914395809173,0.4277824461460113,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6430041790008545,0.2395930737257003,1.113071084022522,285.00848388671875,284.95001220703125,299.9079895019531,292.9915771484375,297.98504638671875,297.1858825683594,285.0076904296875,1.0,0.7116568088531494,0.3521295189857483,0.3521295189857483,1.0,1.0,-3.593230962753296,0.9520450830459596,2.641185760498047,-0.1010041311383247,0.971811830997467,0.971811830997467,0.0,277.8241271972656,284.0,61830.765625,0.0,4351.5390625,1.0,279.1424255371094,283.06768798828125,295.96746826171875,299.8898620605469,293.1499938964844,293.1499938964844,278.8500061035156,33461.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348952770233154,1.0,0.0,0.0,3.765829086303711,3.7658538818359375,9.46268755797064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0498046875,0.0,1646.298828125,1895.4371337890625,0.0,3725.928466796875,0.9296497106552124,1.0,0.0,3.0,1.0,0.0
17855280,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7662328481674194,0.4114866852760315,0.3764806985855102,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.888696551322937,0.6513147354125977,0.6213116645812988,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8852015733718872,0.6443734765052795,0.4536464512348175,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.786238431930542,0.4449914395809173,0.4277824461460113,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6430041790008545,0.2395930737257003,1.113071084022522,285.00848388671875,284.95001220703125,299.9079895019531,292.9915771484375,297.98504638671875,297.1858825683594,285.0076904296875,1.0,0.7116568088531494,0.3521295189857483,0.3521295189857483,1.0,1.0,-3.593230962753296,0.9520450830459596,2.641185760498047,-0.1010041311383247,0.971811830997467,0.971811830997467,0.0,277.8241271972656,284.0,61830.765625,0.0,4351.5390625,1.0,279.1424255371094,283.06768798828125,295.96746826171875,299.8898620605469,293.1499938964844,293.1499938964844,278.8500061035156,33461.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348952770233154,1.0,0.0,0.0,3.765829086303711,3.7658538818359375,9.46268755797064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0498046875,0.0,1646.298828125,1895.4371337890625,0.0,3725.928466796875,0.9296497106552124,1.0,0.0,3.0,1.0,0.0
17855340,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.763761043548584,0.4103277921676636,0.3758530020713806,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8857057690620422,0.6496310234069824,0.6201915144920349,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8833577632904053,0.6451370716094971,0.4545266032218933,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7841168642044067,0.4446670711040497,0.4278457164764404,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6413096785545349,0.2392659336328506,1.1129094362258911,284.8996887207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9791259765625,297.17919921875,284.90118408203125,1.0,0.7131031155586243,0.3516671359539032,0.3516671359539032,1.0,1.0,-3.5920798778533936,0.9501851201057434,2.641894817352295,-0.1022392511367797,0.8761658668518066,0.8761658668518066,0.0,281.1623229980469,287.0,62646.5,0.0,4368.919921875,1.0,278.8565979003906,282.9395751953125,296.03875732421875,300.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38593.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942490816116333,1.0,0.0,0.0,3.6652886867523193,3.665313243865967,8.964161111180147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7431640625,0.0,1569.733642578125,1895.4371337890625,0.0,3795.068603515625,0.9106787443161012,1.0,0.0,3.0,1.0,0.0
17855400,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.763761043548584,0.4103277921676636,0.3758530020713806,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8857057690620422,0.6496310234069824,0.6201915144920349,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8833577632904053,0.6451370716094971,0.4545266032218933,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7841168642044067,0.4446670711040497,0.4278457164764404,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6413096785545349,0.2392659336328506,1.1129094362258911,284.8996887207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9791259765625,297.17919921875,284.90118408203125,1.0,0.7131031155586243,0.3516671359539032,0.3516671359539032,1.0,1.0,-3.5920798778533936,0.9501851201057434,2.641894817352295,-0.1022392511367797,0.8761658668518066,0.8761658668518066,0.0,281.1623229980469,287.0,62646.5,0.0,4368.919921875,1.0,278.8565979003906,282.9395751953125,296.03875732421875,300.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38593.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942490816116333,1.0,0.0,0.0,3.6652886867523193,3.665313243865967,8.964161111180147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7431640625,0.0,1569.733642578125,1895.4371337890625,0.0,3795.068603515625,0.9106787443161012,1.0,0.0,3.0,1.0,0.0
