time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7619576454162598,0.4102230370044708,0.3755828142166137,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8833821415901184,0.6490089297294617,0.6194049715995789,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8822178244590759,0.6471035480499268,0.4557254910469055,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7825586795806885,0.4450676143169403,0.4281025528907776,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6400227546691895,0.2393405884504318,1.1130808591842651,285.0082702636719,284.95001220703125,299.89910888671875,293.0436706542969,297.97906494140625,297.1814270019531,285.0071105957031,1.0,0.714545488357544,0.3512476682662964,0.3512476682662964,1.0,1.0,-3.5927560329437256,0.9490344524383544,2.643721580505371,-0.1035081818699836,0.973669409751892,0.973669409751892,0.0,283.9200439453125,290.0,61978.48828125,0.0,4387.68994140625,1.0,279.143310546875,283.0684509277344,296.0195617675781,299.9538879394531,293.1499938964844,293.1499938964844,278.8500061035156,33458.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934129238128662,1.0,0.0,0.0,3.775460720062256,3.7754855155944815,9.51115396219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9716796875,0.0,1657.613525390625,1895.4371337890625,0.0,3718.93115234375,0.9315595030784608,1.0,0.0,3.0,1.0,0.0
17855520,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7619576454162598,0.4102230370044708,0.3755828142166137,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8833821415901184,0.6490089297294617,0.6194049715995789,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8822178244590759,0.6471035480499268,0.4557254910469055,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7825586795806885,0.4450676143169403,0.4281025528907776,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6400227546691895,0.2393405884504318,1.1130808591842651,285.0082702636719,284.95001220703125,299.89910888671875,293.0436706542969,297.97906494140625,297.1814270019531,285.0071105957031,1.0,0.714545488357544,0.3512476682662964,0.3512476682662964,1.0,1.0,-3.5927560329437256,0.9490344524383544,2.643721580505371,-0.1035081818699836,0.973669409751892,0.973669409751892,0.0,283.9200439453125,290.0,61978.48828125,0.0,4387.68994140625,1.0,279.143310546875,283.0684509277344,296.0195617675781,299.9538879394531,293.1499938964844,293.1499938964844,278.8500061035156,33458.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934129238128662,1.0,0.0,0.0,3.775460720062256,3.7754855155944815,9.51115396219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9716796875,0.0,1657.613525390625,1895.4371337890625,0.0,3718.93115234375,0.9315595030784608,1.0,0.0,3.0,1.0,0.0
17855580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7595585584640503,0.4090274274349212,0.3749309480190277,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8804575800895691,0.6472605466842651,0.6182323694229126,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8803879618644714,0.6477252244949341,0.4565182626247406,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7804794907569885,0.4446859061717987,0.4281187355518341,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6383907198905945,0.2390037775039672,1.1128922700881958,284.89874267578125,284.95001220703125,299.8910522460937,293.0653381347656,297.9718017578125,297.1748046875,284.9002685546875,1.0,0.7159488797187805,0.3508282303810119,0.3508282303810119,1.0,1.0,-3.5913190841674805,0.9472260475158693,2.644093036651612,-0.1046450957655906,0.8771125078201294,0.8771125078201294,0.0,287.2528076171875,293.0,62775.625,0.0,4404.2470703125,1.0,278.8565673828125,282.9401550292969,296.085693359375,300.1426696777344,293.1499938964844,293.1499938964844,279.1499938964844,38634.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418767094612122,1.0,0.0,0.0,3.672243356704712,3.67226791381836,8.998211455946148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2451171875,0.0,1577.89013671875,1895.4371337890625,0.0,3789.49560546875,0.9122478365898132,1.0,0.0,3.0,1.0,0.0
17855640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7595585584640503,0.4090274274349212,0.3749309480190277,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8804575800895691,0.6472605466842651,0.6182323694229126,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8803879618644714,0.6477252244949341,0.4565182626247406,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7804794907569885,0.4446859061717987,0.4281187355518341,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6383907198905945,0.2390037775039672,1.1128922700881958,284.89874267578125,284.95001220703125,299.8910522460937,293.0653381347656,297.9718017578125,297.1748046875,284.9002685546875,1.0,0.7159488797187805,0.3508282303810119,0.3508282303810119,1.0,1.0,-3.5913190841674805,0.9472260475158693,2.644093036651612,-0.1046450957655906,0.8771125078201294,0.8771125078201294,0.0,287.2528076171875,293.0,62775.625,0.0,4404.2470703125,1.0,278.8565673828125,282.9401550292969,296.085693359375,300.1426696777344,293.1499938964844,293.1499938964844,279.1499938964844,38634.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418767094612122,1.0,0.0,0.0,3.672243356704712,3.67226791381836,8.998211455946148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2451171875,0.0,1577.89013671875,1895.4371337890625,0.0,3789.49560546875,0.9122478365898132,1.0,0.0,3.0,1.0,0.0
17855700,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7584061622619629,0.4088795781135559,0.3745920956134796,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8790374398231506,0.6468245983123779,0.6176008582115173,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8795258402824402,0.648563027381897,0.4569036662578583,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7794619202613831,0.4447844326496124,0.4280739426612854,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6375741362571716,0.2389808595180511,1.1125545501708984,285.016357421875,284.95001220703125,299.88604736328125,293.074951171875,297.9705505371094,297.1750183105469,285.017822265625,1.0,0.7165788412094116,0.3506184816360473,0.3506184816360473,1.0,1.0,-3.590148448944092,0.9461873769760132,2.643960952758789,-0.1053398549556732,0.9587193727493286,0.9587193727493286,0.0,288.830078125,293.0,61907.75,0.0,4410.763671875,1.0,279.10211181640625,283.0751953125,296.04302978515625,299.93951416015625,293.1499938964844,293.1499938964844,279.1499938964844,34263.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358407258987428,1.0,0.0,0.0,3.7177865505218506,3.717811107635498,9.22278786674724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7529296875,0.0,1596.6683349609375,1895.4371337890625,0.0,3734.55859375,0.9207459092140198,1.0,0.0,3.0,1.0,0.0
17855760,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7577886581420898,0.4088823497295379,0.3746234774589538,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8781630992889404,0.6465684771537781,0.6173800826072693,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8792210221290588,0.6495423316955566,0.457613468170166,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7789318561553955,0.4450275599956512,0.4283197224140167,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6371382474899292,0.239067941904068,1.1130176782608032,285.0080261230469,284.95001220703125,299.8803405761719,293.0837097167969,297.9701232910156,297.17681884765625,285.0068359375,1.0,0.7173446416854858,0.3504174053668976,0.3504174053668976,1.0,1.0,-3.591624021530152,0.9459919333457948,2.645632028579712,-0.1059294417500495,0.9745522737503052,0.9745522737503052,0.0,290.0181579589844,296.0,62078.23828125,0.0,4422.0595703125,1.0,279.1434631347656,283.0699157714844,296.0601806640625,300.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33493.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336864948272704,1.0,0.0,0.0,3.780384302139282,3.780409097671509,9.535976914776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.4970703125,0.0,1663.6964111328125,1895.4371337890625,0.0,3714.885009765625,0.9327258467674256,1.0,0.0,3.0,1.0,0.0
17855820,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7554518580436707,0.4076510071754455,0.373942106962204,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8752962946891785,0.6447550654411316,0.6161485314369202,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8773820400238037,0.6499884724617004,0.4582934081554413,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.776885986328125,0.4445876777172088,0.4282834231853485,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6355577707290649,0.2387219965457916,1.1127936840057373,284.8980407714844,284.95001220703125,299.8667297363281,293.09844970703125,297.96124267578125,297.1701354980469,284.8995666503906,1.0,0.7187007665634155,0.3500152230262756,0.3500152230262756,1.0,1.0,-3.589839220046997,0.9441338777542114,2.645705461502075,-0.1070537269115448,0.8772451877593994,0.8772451877593994,0.0,293.3503112792969,299.0,62851.5703125,0.0,4437.6474609375,1.0,278.8565368652344,282.94140625,296.11944580078125,300.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38683.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415597915649414,1.0,0.0,0.0,3.675503969192505,3.675528526306152,9.014197530632372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.544921875,0.0,1581.9500732421875,1895.4371337890625,0.0,3786.6181640625,0.9130068421363832,1.0,0.0,3.0,1.0,0.0
17855880,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7554518580436707,0.4076510071754455,0.373942106962204,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8752962946891785,0.6447550654411316,0.6161485314369202,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8773820400238037,0.6499884724617004,0.4582934081554413,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.776885986328125,0.4445876777172088,0.4282834231853485,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6355577707290649,0.2387219965457916,1.1127936840057373,284.8980407714844,284.95001220703125,299.8667297363281,293.09844970703125,297.96124267578125,297.1701354980469,284.8995666503906,1.0,0.7187007665634155,0.3500152230262756,0.3500152230262756,1.0,1.0,-3.589839220046997,0.9441338777542114,2.645705461502075,-0.1070537269115448,0.8772451877593994,0.8772451877593994,0.0,293.3503112792969,299.0,62851.5703125,0.0,4437.6474609375,1.0,278.8565368652344,282.94140625,296.11944580078125,300.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38683.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415597915649414,1.0,0.0,0.0,3.675503969192505,3.675528526306152,9.014197530632372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.544921875,0.0,1581.9500732421875,1895.4371337890625,0.0,3786.6181640625,0.9130068421363832,1.0,0.0,3.0,1.0,0.0
17855940,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7537270784378052,0.4074650108814239,0.37360680103302,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8730446696281433,0.6439927816390991,0.6152404546737671,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8761847019195557,0.6516174674034119,0.4592665433883667,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7753596901893616,0.4448697566986084,0.4284346997737884,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6343449354171753,0.2387769669294357,1.1128933429718018,285.00689697265625,284.95001220703125,299.8500061035156,293.1093444824219,297.9576416015625,297.171875,285.0060729980469,1.0,0.7200488448143005,0.3496130406856537,0.3496130406856537,1.0,1.0,-3.589806079864502,0.9428262710571288,2.646979808807373,-0.1083499267697334,0.973962903022766,0.973962903022766,0.0,296.11236572265625,302.0,62125.77734375,0.0,4454.51513671875,1.0,279.1425170898437,283.0712585449219,296.0876159667969,300.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33598.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93360835313797,1.0,0.0,0.0,3.780447483062744,3.78047227859497,9.536295806356064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.26171875,0.0,1664.586181640625,1895.4371337890625,0.0,3714.170654296875,0.9330334067344666,1.0,0.0,3.0,1.0,0.0
17856000,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7537270784378052,0.4074650108814239,0.37360680103302,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8730446696281433,0.6439927816390991,0.6152404546737671,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8761847019195557,0.6516174674034119,0.4592665433883667,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7753596901893616,0.4448697566986084,0.4284346997737884,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6343449354171753,0.2387769669294357,1.1128933429718018,285.00689697265625,284.95001220703125,299.8500061035156,293.1093444824219,297.9576416015625,297.171875,285.0060729980469,1.0,0.7200488448143005,0.3496130406856537,0.3496130406856537,1.0,1.0,-3.589806079864502,0.9428262710571288,2.646979808807373,-0.1083499267697334,0.973962903022766,0.973962903022766,0.0,296.11236572265625,302.0,62125.77734375,0.0,4454.51513671875,1.0,279.1425170898437,283.0712585449219,296.0876159667969,300.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33598.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93360835313797,1.0,0.0,0.0,3.780447483062744,3.78047227859497,9.536295806356064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.26171875,0.0,1664.586181640625,1895.4371337890625,0.0,3714.170654296875,0.9330334067344666,1.0,0.0,3.0,1.0,0.0
17856060,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7514325380325317,0.406192809343338,0.3728821277618408,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8702206611633301,0.6421186923980713,0.6139394640922546,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8743072748184204,0.6518630981445312,0.459803968667984,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7733308672904968,0.444366842508316,0.4283352494239807,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6327997446060181,0.2384204119443893,1.1126141548156738,284.8974914550781,284.95001220703125,299.8315124511719,293.1181640625,297.94683837890625,297.1645202636719,284.8990173339844,1.0,0.7213519811630249,0.3492167294025421,0.3492167294025421,1.0,1.0,-3.5875720977783203,0.9408501982688904,2.646721839904785,-0.1094963252544403,0.8764793276786804,0.8764793276786804,0.0,299.45556640625,305.0,62868.5546875,0.0,4468.92138671875,1.0,278.8565368652344,282.94342041015625,296.1390075683594,300.206787109375,293.1499938964844,293.1499938964844,279.1499938964844,38743.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414262771606444,1.0,0.0,0.0,3.674647092819214,3.67467188835144,9.009995096675992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7421875,0.0,1581.43017578125,1895.4371337890625,0.0,3785.406005859375,0.9128652215003968,1.0,0.0,3.0,1.0,0.0
17856120,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7514325380325317,0.406192809343338,0.3728821277618408,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8702206611633301,0.6421186923980713,0.6139394640922546,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8743072748184204,0.6518630981445312,0.459803968667984,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7733308672904968,0.444366842508316,0.4283352494239807,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6327997446060181,0.2384204119443893,1.1126141548156738,284.8974914550781,284.95001220703125,299.8315124511719,293.1181640625,297.94683837890625,297.1645202636719,284.8990173339844,1.0,0.7213519811630249,0.3492167294025421,0.3492167294025421,1.0,1.0,-3.5875720977783203,0.9408501982688904,2.646721839904785,-0.1094963252544403,0.8764793276786804,0.8764793276786804,0.0,299.45556640625,305.0,62868.5546875,0.0,4468.92138671875,1.0,278.8565368652344,282.94342041015625,296.1390075683594,300.206787109375,293.1499938964844,293.1499938964844,279.1499938964844,38743.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414262771606444,1.0,0.0,0.0,3.674647092819214,3.67467188835144,9.009995096675992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7421875,0.0,1581.43017578125,1895.4371337890625,0.0,3785.406005859375,0.9128652215003968,1.0,0.0,3.0,1.0,0.0
17856180,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7497442960739136,0.4059650599956512,0.3725109398365021,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.868013858795166,0.6412989497184753,0.6129825711250305,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.873071551322937,0.6533023715019226,0.4606440365314483,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7718199491500854,0.4445873200893402,0.4284297227859497,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6316189765930176,0.2384669035673141,1.112678289413452,285.0063171386719,284.95001220703125,299.8127136230469,293.1268310546875,297.942626953125,297.166259765625,285.0054931640625,1.0,0.7226499915122986,0.3488203883171081,0.3488203883171081,1.0,1.0,-3.5871658325195312,0.9394474029541016,2.6477184295654297,-0.1107990220189094,0.9727864861488342,0.9727864861488342,0.0,302.2158508300781,308.0,62130.8984375,0.0,4484.74951171875,1.0,279.1425170898437,283.0733947753906,296.1041259765625,300.0540771484375,293.1499938964844,293.1499938964844,278.8500061035156,33627.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332760572433472,1.0,0.0,0.0,3.7786624431610094,3.778687238693237,9.527291808808512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.7021484375,0.0,1662.69921875,1895.4371337890625,0.0,3711.132568359375,0.9326513409614564,1.0,0.0,3.0,1.0,0.0
17856240,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7497442960739136,0.4059650599956512,0.3725109398365021,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.868013858795166,0.6412989497184753,0.6129825711250305,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.873071551322937,0.6533023715019226,0.4606440365314483,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7718199491500854,0.4445873200893402,0.4284297227859497,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6316189765930176,0.2384669035673141,1.112678289413452,285.0063171386719,284.95001220703125,299.8127136230469,293.1268310546875,297.942626953125,297.166259765625,285.0054931640625,1.0,0.7226499915122986,0.3488203883171081,0.3488203883171081,1.0,1.0,-3.5871658325195312,0.9394474029541016,2.6477184295654297,-0.1107990220189094,0.9727864861488342,0.9727864861488342,0.0,302.2158508300781,308.0,62130.8984375,0.0,4484.74951171875,1.0,279.1425170898437,283.0733947753906,296.1041259765625,300.0540771484375,293.1499938964844,293.1499938964844,278.8500061035156,33627.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332760572433472,1.0,0.0,0.0,3.7786624431610094,3.778687238693237,9.527291808808512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.7021484375,0.0,1662.69921875,1895.4371337890625,0.0,3711.132568359375,0.9326513409614564,1.0,0.0,3.0,1.0,0.0
17856300,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7488812208175659,0.4053974747657776,0.3723306655883789,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8668927550315857,0.6404343843460083,0.6125246286392212,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8724058866500854,0.6534361243247986,0.4610389173030853,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7710587978363037,0.4443905651569366,0.4285114109516144,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6310499310493469,0.238344520330429,1.1129461526870728,284.8763732910156,284.95001220703125,299.8031921386719,293.1311340332031,297.937744140625,297.1634826660156,284.8741149902344,1.0,0.723353385925293,0.3486222326755523,0.3486222326755523,1.0,1.0,-3.587301254272461,0.9388455152511596,2.648455619812012,-0.1113402098417282,0.883541464805603,0.883541464805603,0.0,303.6802062988281,308.0,63151.14453125,0.0,4494.0869140625,1.0,278.8947448730469,282.9252319335937,296.1611633300781,300.2820129394531,293.1499938964844,293.1499938964844,278.8500061035156,37411.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939123034477234,1.0,0.0,0.0,3.7508580684661865,3.7508833408355713,9.387599106958078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.408203125,0.0,1659.15234375,1895.4371337890625,0.0,3764.4677734375,0.926884114742279,1.0,0.0,3.0,1.0,0.0
17856360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7475056052207947,0.4046582579612732,0.371752381324768,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8652524948120117,0.6393731236457825,0.6116278171539307,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8711778521537781,0.6533640027046204,0.4610530436038971,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7698224186897278,0.4440256059169769,0.4282729625701904,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6301153898239136,0.2381042391061782,1.1123658418655396,284.8979797363281,284.95001220703125,299.79364013671875,293.1354064941406,297.93170166015625,297.1589050292969,284.8995056152344,1.0,0.7239032983779907,0.3484419584274292,0.3484419584274292,1.0,1.0,-3.5845627784729004,0.9374141097068788,2.647148609161377,-0.1119093000888824,0.8759252429008484,0.8759252429008484,0.0,305.55487060546875,311.0,62863.96484375,0.0,4498.09033203125,1.0,278.8568725585937,282.94683837890625,296.1551818847656,300.2229309082031,293.1499938964844,293.1499938964844,279.1499938964844,38724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408634901046752,1.0,0.0,0.0,3.671617746353149,3.671642303466797,8.995145321932796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.72265625,0.0,1577.8568115234375,1895.4371337890625,0.0,3780.293212890625,0.912272810935974,1.0,0.0,3.0,1.0,0.0
17856420,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7458533048629761,0.4043870270252228,0.3713469803333282,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8630902767181396,0.6384924054145813,0.610619843006134,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8699115514755249,0.6546236872673035,0.4617695212364197,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7683286666870117,0.4441838562488556,0.4283125698566437,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6289650201797485,0.2381438016891479,1.1124087572097778,285.0059509277344,284.95001220703125,299.7742919921875,293.143798828125,297.9272155761719,297.1604919433594,285.005126953125,1.0,0.7251548171043396,0.3480813801288605,0.3480813801288605,1.0,1.0,-3.583814144134521,0.9360220432281494,2.647792100906372,-0.113112024962902,0.9716622233390808,0.9716622233390808,0.0,308.3128662109375,314.0,62124.640625,0.0,4512.94970703125,1.0,279.1425170898437,283.0760192871094,296.1208190917969,300.0706481933594,293.1499938964844,293.1499938964844,278.8500061035156,33632.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326786398887634,1.0,0.0,0.0,3.775743007659912,3.7757680416107178,9.512576752968016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.6884765625,0.0,1659.289306640625,1895.4371337890625,0.0,3705.6689453125,0.9319937229156494,1.0,0.0,3.0,1.0,0.0
17856480,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7458533048629761,0.4043870270252228,0.3713469803333282,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8630902767181396,0.6384924054145813,0.610619843006134,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8699115514755249,0.6546236872673035,0.4617695212364197,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7683286666870117,0.4441838562488556,0.4283125698566437,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6289650201797485,0.2381438016891479,1.1124087572097778,285.0059509277344,284.95001220703125,299.7742919921875,293.143798828125,297.9272155761719,297.1604919433594,285.005126953125,1.0,0.7251548171043396,0.3480813801288605,0.3480813801288605,1.0,1.0,-3.583814144134521,0.9360220432281494,2.647792100906372,-0.113112024962902,0.9716622233390808,0.9716622233390808,0.0,308.3128662109375,314.0,62124.640625,0.0,4512.94970703125,1.0,279.1425170898437,283.0760192871094,296.1208190917969,300.0706481933594,293.1499938964844,293.1499938964844,278.8500061035156,33632.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326786398887634,1.0,0.0,0.0,3.775743007659912,3.7757680416107178,9.512576752968016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.6884765625,0.0,1659.289306640625,1895.4371337890625,0.0,3705.6689453125,0.9319937229156494,1.0,0.0,3.0,1.0,0.0
17856540,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7438411116600037,0.4031225442886352,0.370632916688919,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8606008291244507,0.6366369724273682,0.6093365550041199,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8681657910346985,0.6545054316520691,0.4620636701583862,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7665212154388428,0.443600594997406,0.4281361103057861,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6276184916496277,0.2378008663654327,1.1121604442596436,284.89453125,284.95001220703125,299.75604248046875,293.1514892578125,297.9170837402344,297.1539611816406,284.8964233398437,1.0,0.7262942790985107,0.3477450609207153,0.3477450609207153,1.0,1.0,-3.581266164779663,0.934147298336029,2.6471190452575684,-0.1140911951661109,0.8750515580177307,0.8750515580177307,0.0,311.40509033203125,314.0,62870.6015625,0.0,4524.89453125,1.0,278.8584899902344,282.9469909667969,296.1741027832031,300.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,38896.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402626752853394,1.0,0.0,0.0,3.6730973720550537,3.67312216758728,9.002397405311058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5849609375,0.0,1580.826416015625,1895.4371337890625,0.0,3774.8330078125,0.9125986099243164,1.0,0.0,3.0,1.0,0.0
17856600,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7436650395393372,0.4030413627624511,0.3705536425113678,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8603902459144592,0.6365106701850891,0.6092121005058289,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8680061101913452,0.6545085310935974,0.4620582461357116,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7663609385490417,0.4435605108737945,0.4280981719493866,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6274965405464172,0.2377744019031524,1.1120675802230835,284.8977966308594,284.95001220703125,299.7547302246094,293.15203857421875,297.9164123535156,297.153564453125,284.8994140625,1.0,0.7263611555099487,0.3477207720279693,0.3477207720279693,1.0,1.0,-3.580857038497925,0.9339431524276732,2.646914005279541,-0.1141755431890487,0.874889075756073,0.874889075756073,0.0,311.649169921875,317.0,62850.76953125,0.0,4525.2685546875,1.0,278.8568420410156,282.9498291015625,296.1717834472656,300.2391357421875,293.1499938964844,293.1499938964844,279.1499938964844,38761.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402397274971008,1.0,0.0,0.0,3.667929410934448,3.667954206466675,8.977082757155586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8974609375,0.0,1573.9730224609375,1895.4371337890625,0.0,3774.624267578125,0.9114258885383606,1.0,0.0,3.0,1.0,0.0
17856660,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7420405149459839,0.4027260839939117,0.3701100647449493,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8582667112350464,0.6355687379837036,0.6081483364105225,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8667092323303223,0.6555982232093811,0.4626546204090118,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7648794054985046,0.4436555504798889,0.4280794858932495,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6263679265975952,0.2378063946962356,1.1120811700820925,285.00555419921875,284.95001220703125,299.73492431640625,293.1600952148437,297.9117431640625,297.1550598144531,285.0047302246094,1.0,0.7275662422180176,0.3474101424217224,0.3474101424217224,1.0,1.0,-3.5797457695007324,0.9325966835021972,2.647149085998535,-0.1152365803718566,0.9703847765922546,0.9703847765922546,0.0,314.40850830078125,320.0,62111.37890625,0.0,4539.1181640625,1.0,279.1424865722656,283.0788269042969,296.1371154785156,300.0864562988281,293.1499938964844,293.1499938964844,278.8500061035156,33635.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320544600486756,1.0,0.0,0.0,3.7722113132476807,3.7722361087799072,9.494788741903904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5947265625,0.0,1655.1484375,1895.4371337890625,0.0,3699.9580078125,0.9311997890472412,1.0,0.0,3.0,1.0,0.0
17856720,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7420405149459839,0.4027260839939117,0.3701100647449493,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8582667112350464,0.6355687379837036,0.6081483364105225,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8667092323303223,0.6555982232093811,0.4626546204090118,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7648794054985046,0.4436555504798889,0.4280794858932495,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6263679265975952,0.2378063946962356,1.1120811700820925,285.00555419921875,284.95001220703125,299.73492431640625,293.1600952148437,297.9117431640625,297.1550598144531,285.0047302246094,1.0,0.7275662422180176,0.3474101424217224,0.3474101424217224,1.0,1.0,-3.5797457695007324,0.9325966835021972,2.647149085998535,-0.1152365803718566,0.9703847765922546,0.9703847765922546,0.0,314.40850830078125,320.0,62111.37890625,0.0,4539.1181640625,1.0,279.1424865722656,283.0788269042969,296.1371154785156,300.0864562988281,293.1499938964844,293.1499938964844,278.8500061035156,33635.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320544600486756,1.0,0.0,0.0,3.7722113132476807,3.7722361087799072,9.494788741903904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5947265625,0.0,1655.1484375,1895.4371337890625,0.0,3699.9580078125,0.9311997890472412,1.0,0.0,3.0,1.0,0.0
17856780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7398945689201355,0.4013398885726928,0.3692796230316162,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.855624258518219,0.633531391620636,0.6066868305206299,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8647928833961487,0.6553130745887756,0.4628273248672485,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7629381418228149,0.4429697692394256,0.4278060793876648,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6249254941940308,0.2374296188354492,1.1117079257965088,284.8982238769531,284.95001220703125,299.7149353027344,293.1679077148437,297.90118408203125,297.1485900878906,284.89971923828125,1.0,0.7287268042564392,0.3470995128154754,0.3470995128154754,1.0,1.0,-3.576430320739746,0.9305708408355712,2.645859479904175,-0.1161514818668365,0.8740129470825195,0.8740129470825195,0.0,317.7449035644531,323.0,62830.296875,0.0,4550.41455078125,1.0,278.8565979003906,282.9534606933594,296.1876220703125,300.2538452148437,293.1499938964844,293.1499938964844,279.1499938964844,38781.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396247863769532,1.0,0.0,0.0,3.6635334491729736,3.663558006286621,8.955577754932165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.75390625,0.0,1569.1656494140625,1895.4371337890625,0.0,3769.032470703125,0.9104408025741576,1.0,0.0,3.0,1.0,0.0
17856840,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7398945689201355,0.4013398885726928,0.3692796230316162,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.855624258518219,0.633531391620636,0.6066868305206299,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8647928833961487,0.6553130745887756,0.4628273248672485,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7629381418228149,0.4429697692394256,0.4278060793876648,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6249254941940308,0.2374296188354492,1.1117079257965088,284.8982238769531,284.95001220703125,299.7149353027344,293.1679077148437,297.90118408203125,297.1485900878906,284.89971923828125,1.0,0.7287268042564392,0.3470995128154754,0.3470995128154754,1.0,1.0,-3.576430320739746,0.9305708408355712,2.645859479904175,-0.1161514818668365,0.8740129470825195,0.8740129470825195,0.0,317.7449035644531,323.0,62830.296875,0.0,4550.41455078125,1.0,278.8565979003906,282.9534606933594,296.1876220703125,300.2538452148437,293.1499938964844,293.1499938964844,279.1499938964844,38781.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396247863769532,1.0,0.0,0.0,3.6635334491729736,3.663558006286621,8.955577754932165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.75390625,0.0,1569.1656494140625,1895.4371337890625,0.0,3769.032470703125,0.9104408025741576,1.0,0.0,3.0,1.0,0.0
17856900,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7388656139373779,0.4010897874832153,0.3688560724258423,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8543512225151062,0.6329510807991028,0.6059287190437317,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.863883912563324,0.6557013392448425,0.4628989398479461,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.761992871761322,0.4429181814193725,0.4276231527328491,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6242015361785889,0.2373889535665512,1.111298680305481,285.0149841308594,284.95001220703125,299.7048645019531,293.1717529296875,297.8982849121094,297.1485290527344,285.01629638671875,1.0,0.7292395830154419,0.3469442129135132,0.3469442129135132,1.0,1.0,-3.574375867843628,0.9294414520263672,2.6449344158172607,-0.116725169122219,0.9547479152679444,0.9547479152679444,0.0,319.3150634765625,323.0,61947.6171875,0.0,4554.3828125,1.0,279.1018981933594,283.0878601074219,296.13946533203125,300.0432434082031,293.1499938964844,293.1499938964844,279.1499938964844,34331.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933562994003296,1.0,0.0,0.0,3.708351373672485,3.7083756923675537,9.176034723168414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.697265625,0.0,1586.3773193359375,1895.4371337890625,0.0,3713.756103515625,0.9186943769454956,1.0,0.0,3.0,1.0,0.0
17856960,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7382902503013611,0.4009846150875091,0.3687946200370788,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8535359501838684,0.632534384727478,0.6055657863616943,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8634654879570007,0.6562456488609314,0.4633056819438934,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7614655494689941,0.4430045187473297,0.4277266561985016,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6238102316856384,0.2374550998210907,1.1116834878921509,285.0054626464844,284.95001220703125,299.6947631835937,293.175537109375,297.8963928222656,297.1500549316406,285.0042419433594,1.0,0.7298855185508728,0.3467949628829956,0.3467949628829956,1.0,1.0,-3.574939250946045,0.9291326999664308,2.6458065509796143,-0.1172038838267326,0.9691042900085448,0.9691042900085448,0.0,320.5077209472656,326.0,62092.73046875,0.0,4563.21728515625,1.0,279.1434020996094,283.0818786621094,296.15167236328125,300.1003112792969,293.1499938964844,293.1499938964844,278.8500061035156,33573.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313787817955016,1.0,0.0,0.0,3.769654273986816,3.769678831100464,9.481920528742194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4951171875,0.0,1651.6573486328125,1895.4371337890625,0.0,3693.7724609375,0.9303496479988098,1.0,0.0,3.0,1.0,0.0
17857020,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.73619544506073,0.3995643258094787,0.3679389059543609,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8509647250175476,0.6304502487182617,0.6040648818016052,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8615593314170837,0.6558091044425964,0.4633807241916656,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7595639228820801,0.4422620236873626,0.4274034202098846,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6223966479301453,0.2370739579200744,1.1112985610961914,284.89862060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8861694335937,297.14422607421875,284.90008544921875,1.0,0.731005072593689,0.346496433019638,0.346496433019638,1.0,1.0,-3.571354866027832,0.927065372467041,2.644289493560791,-0.1180875524878501,0.8730706572532654,0.8730706572532654,0.0,323.8305358886719,329.0,62805.76953125,0.0,4573.64794921875,1.0,278.8566589355469,282.9573669433594,296.2026062011719,300.2675476074219,293.1499938964844,293.1499938964844,279.1499938964844,38784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389877319335938,1.0,0.0,0.0,3.6586740016937256,3.658698558807373,8.931834827308194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0322265625,0.0,1563.7225341796875,1895.4371337890625,0.0,3763.236572265625,0.9093665480613708,1.0,0.0,3.0,1.0,0.0
17857080,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.73619544506073,0.3995643258094787,0.3679389059543609,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8509647250175476,0.6304502487182617,0.6040648818016052,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8615593314170837,0.6558091044425964,0.4633807241916656,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7595639228820801,0.4422620236873626,0.4274034202098846,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6223966479301453,0.2370739579200744,1.1112985610961914,284.89862060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8861694335937,297.14422607421875,284.90008544921875,1.0,0.731005072593689,0.346496433019638,0.346496433019638,1.0,1.0,-3.571354866027832,0.927065372467041,2.644289493560791,-0.1180875524878501,0.8730706572532654,0.8730706572532654,0.0,323.8305358886719,329.0,62805.76953125,0.0,4573.64794921875,1.0,278.8566589355469,282.9573669433594,296.2026062011719,300.2675476074219,293.1499938964844,293.1499938964844,279.1499938964844,38784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389877319335938,1.0,0.0,0.0,3.6586740016937256,3.658698558807373,8.931834827308194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0322265625,0.0,1563.7225341796875,1895.4371337890625,0.0,3763.236572265625,0.9093665480613708,1.0,0.0,3.0,1.0,0.0
17857140,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7346240878105164,0.3991695046424866,0.3674276471138,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8489282727241516,0.6294013857841492,0.6029050946235657,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8602278232574463,0.6566027402877808,0.4637662768363952,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.758116602897644,0.4422392249107361,0.4272764027118683,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6213018894195557,0.2370947003364563,1.1112693548202517,285.0048828125,284.95001220703125,299.65399169921875,293.19000244140625,297.88134765625,297.145751953125,285.0040283203125,1.0,0.7321257591247559,0.3461979031562805,0.3461979031562805,1.0,1.0,-3.5696113109588623,0.9255719184875488,2.644039392471313,-0.1191257163882255,0.9675282835960388,0.9675282835960388,0.0,326.5830078125,317.0,62070.75,0.0,4585.662109375,1.0,279.1424255371094,283.0851745605469,296.1671447753906,300.1145935058594,293.1499938964844,293.1499938964844,278.8500061035156,33632.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308198690414428,1.0,0.0,0.0,3.763640880584717,3.763665437698364,9.451692903894582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.8310546875,0.0,1645.0440673828125,1895.4371337890625,0.0,3688.65380859375,0.9292600154876708,1.0,0.0,3.0,1.0,0.0
17857200,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7346240878105164,0.3991695046424866,0.3674276471138,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8489282727241516,0.6294013857841492,0.6029050946235657,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8602278232574463,0.6566027402877808,0.4637662768363952,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.758116602897644,0.4422392249107361,0.4272764027118683,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6213018894195557,0.2370947003364563,1.1112693548202517,285.0048828125,284.95001220703125,299.65399169921875,293.19000244140625,297.88134765625,297.145751953125,285.0040283203125,1.0,0.7321257591247559,0.3461979031562805,0.3461979031562805,1.0,1.0,-3.5696113109588623,0.9255719184875488,2.644039392471313,-0.1191257163882255,0.9675282835960388,0.9675282835960388,0.0,326.5830078125,317.0,62070.75,0.0,4585.662109375,1.0,279.1424255371094,283.0851745605469,296.1671447753906,300.1145935058594,293.1499938964844,293.1499938964844,278.8500061035156,33632.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308198690414428,1.0,0.0,0.0,3.763640880584717,3.763665437698364,9.451692903894582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.8310546875,0.0,1645.0440673828125,1895.4371337890625,0.0,3688.65380859375,0.9292600154876708,1.0,0.0,3.0,1.0,0.0
17857260,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7355227470397949,0.3977403938770294,0.3662788569927215,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8500357270240784,0.627285897731781,0.6010788083076477,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8621041178703308,0.6560340523719788,0.4635396897792816,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7594985365867615,0.4414559304714203,0.4266217648983001,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6223978996276855,0.2367284744977951,1.1095638275146484,284.8978576660156,284.95001220703125,299.6334228515625,293.19683837890625,297.87164306640625,297.1407775878906,284.8992919921875,1.0,0.7291507720947266,0.3459119498729706,0.3459119498729706,1.0,1.0,-3.5629382133483887,0.922597587108612,2.640340566635132,-0.119984820485115,0.8709782361984253,0.8709782361984253,0.0,322.7108459472656,305.0,62741.859375,0.0,4543.77490234375,1.0,278.856689453125,282.9610290527344,296.21630859375,300.2784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383484721183776,1.0,0.0,0.0,3.6517584323883057,3.651782989501953,8.898102237253624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8818359375,0.0,1556.45849609375,1895.4371337890625,0.0,3757.417236328125,0.907874584197998,1.0,0.0,3.0,1.0,0.0
