time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7355227470397949,0.3977403938770294,0.3662788569927215,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8500357270240784,0.627285897731781,0.6010788083076477,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8621041178703308,0.6560340523719788,0.4635396897792816,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7594985365867615,0.4414559304714203,0.4266217648983001,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6223978996276855,0.2367284744977951,1.1095638275146484,284.8978576660156,284.95001220703125,299.6334228515625,293.19683837890625,297.87164306640625,297.1407775878906,284.8992919921875,1.0,0.7291507720947266,0.3459119498729706,0.3459119498729706,1.0,1.0,-3.5629382133483887,0.922597587108612,2.640340566635132,-0.119984820485115,0.8709782361984253,0.8709782361984253,0.0,322.7108459472656,305.0,62741.859375,0.0,4543.77490234375,1.0,278.856689453125,282.9610290527344,296.21630859375,300.2784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383484721183776,1.0,0.0,0.0,3.6517584323883057,3.651782989501953,8.898102237253624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8818359375,0.0,1556.45849609375,1895.4371337890625,0.0,3757.417236328125,0.907874584197998,1.0,0.0,3.0,1.0,0.0
17857380,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7386912703514099,0.3974002599716186,0.3653939664363861,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.853792667388916,0.6262481808662415,0.599489688873291,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8667675852775574,0.6567138433456421,0.4635180532932281,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7632588148117065,0.4414434731006622,0.4260620176792145,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6252819299697876,0.2368310689926147,1.1077827215194702,285.0018310546875,284.95001220703125,299.6127624511719,293.2033996582031,297.86737060546875,297.1431579589844,285.0009155273437,1.0,0.7244240045547485,0.3456259667873382,0.3456259667873382,1.0,1.0,-3.55711317062378,0.919895887374878,2.6372175216674805,-0.1210413128137588,0.962636947631836,0.962636947631836,0.0,314.3550720214844,293.0,61955.37109375,0.0,4477.13037109375,1.0,279.1423645019531,283.08758544921875,296.1797790527344,300.1214904785156,293.1499938964844,293.1499938964844,278.8500061035156,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300289750099182,1.0,0.0,0.0,3.754270553588867,3.754295110702514,9.404688512404392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.494140625,0.0,1634.719970703125,1895.4371337890625,0.0,3681.406494140625,0.9271907210350036,1.0,0.0,3.0,1.0,0.0
17857440,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7386912703514099,0.3974002599716186,0.3653939664363861,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.853792667388916,0.6262481808662415,0.599489688873291,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8667675852775574,0.6567138433456421,0.4635180532932281,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7632588148117065,0.4414434731006622,0.4260620176792145,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6252819299697876,0.2368310689926147,1.1077827215194702,285.0018310546875,284.95001220703125,299.6127624511719,293.2033996582031,297.86737060546875,297.1431579589844,285.0009155273437,1.0,0.7244240045547485,0.3456259667873382,0.3456259667873382,1.0,1.0,-3.55711317062378,0.919895887374878,2.6372175216674805,-0.1210413128137588,0.962636947631836,0.962636947631836,0.0,314.3550720214844,293.0,61955.37109375,0.0,4477.13037109375,1.0,279.1423645019531,283.08758544921875,296.1797790527344,300.1214904785156,293.1499938964844,293.1499938964844,278.8500061035156,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300289750099182,1.0,0.0,0.0,3.754270553588867,3.754295110702514,9.404688512404392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.494140625,0.0,1634.719970703125,1895.4371337890625,0.0,3681.406494140625,0.9271907210350036,1.0,0.0,3.0,1.0,0.0
17857500,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7406713962554932,0.3968089520931244,0.3649448454380035,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8561580181121826,0.6253032088279724,0.5986956357955933,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8696027398109436,0.6565033793449402,0.4634908139705658,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7655949592590332,0.4411496818065643,0.425797551870346,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.627081036567688,0.2367591559886932,1.1070668697357178,284.8733825683594,284.95001220703125,299.6024169921875,293.20654296875,297.8636169433594,297.1422424316406,284.8714294433594,1.0,0.7217336893081665,0.3454830050468445,0.3454830050468445,1.0,1.0,-3.5544142723083496,0.9186064004898072,2.635807752609253,-0.1214645281434059,0.873024582862854,0.873024582862854,0.0,309.4803466796875,293.0,62898.11328125,0.0,4440.21826171875,1.0,278.8953552246094,282.9423828125,296.2352905273437,300.343994140625,293.1499938964844,293.1499938964844,278.8500061035156,37738.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357314109802246,1.0,0.0,0.0,3.7197115421295166,3.719736337661743,9.23233983485261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3955078125,0.0,1625.370849609375,1895.4371337890625,0.0,3733.561279296875,0.920032262802124,1.0,0.0,3.0,1.0,0.0
17857560,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7423831820487976,0.3960795700550079,0.3641149997711181,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8582972884178162,0.6241974234580994,0.5974823236465454,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.872165322303772,0.6560910940170288,0.4630755484104156,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7677195072174072,0.4407181739807129,0.4252230823040008,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6287049651145935,0.2365959882736206,1.1055406332015991,284.8984375,284.95001220703125,299.592041015625,293.2096252441406,297.85906982421875,297.1401672363281,284.89990234375,1.0,0.7187356352806091,0.3453907072544098,0.3453907072544098,1.0,1.0,-3.5489346981048584,0.91661936044693,2.632315397262573,-0.1218123883008956,0.8674870133399963,0.8674870133399963,0.0,304.6674194335937,281.0,62574.14453125,0.0,4396.26904296875,1.0,278.85711669921875,282.9676208496094,296.2276611328125,300.2799377441406,293.1499938964844,293.1499938964844,279.1499938964844,38901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372674822807312,1.0,0.0,0.0,3.636519193649292,3.63654351234436,8.823991493045469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3046875,0.0,1539.8494873046875,1895.4371337890625,0.0,3747.56982421875,0.9046482443809508,1.0,0.0,3.0,1.0,0.0
17857620,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7473949790000916,0.3958113491535187,0.3632017076015472,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.864286482334137,0.6232033967971802,0.5958334803581238,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8791441917419434,0.6567397713661194,0.4629512429237366,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7735131978988647,0.4407486915588379,0.4246005117893219,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6330927014350891,0.2368113100528717,1.103770136833191,285.0007019042969,284.95001220703125,299.5712890625,293.2155456542969,297.85552978515625,297.1436462402344,284.99981689453125,1.0,0.7125834822654724,0.3452061116695404,0.3452061116695404,1.0,1.0,-3.5428173542022705,0.9141564965248108,2.6286609172821045,-0.1225543320178985,0.9576988816261292,0.9576988816261292,0.0,293.44061279296875,269.0,61789.58203125,0.0,4311.955078125,1.0,279.1422424316406,283.09234619140625,296.1912841796875,300.1229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33729.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288339614868164,1.0,0.0,0.0,3.739583015441896,3.739607572555542,9.33124624680204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.8642578125,0.0,1617.728759765625,1895.4371337890625,0.0,3670.44873046875,0.9238876700401306,1.0,0.0,3.0,1.0,0.0
17857680,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7473949790000916,0.3958113491535187,0.3632017076015472,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.864286482334137,0.6232033967971802,0.5958334803581238,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8791441917419434,0.6567397713661194,0.4629512429237366,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7735131978988647,0.4407486915588379,0.4246005117893219,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6330927014350891,0.2368113100528717,1.103770136833191,285.0007019042969,284.95001220703125,299.5712890625,293.2155456542969,297.85552978515625,297.1436462402344,284.99981689453125,1.0,0.7125834822654724,0.3452061116695404,0.3452061116695404,1.0,1.0,-3.5428173542022705,0.9141564965248108,2.6286609172821045,-0.1225543320178985,0.9576988816261292,0.9576988816261292,0.0,293.44061279296875,269.0,61789.58203125,0.0,4311.955078125,1.0,279.1422424316406,283.09234619140625,296.1912841796875,300.1229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33729.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288339614868164,1.0,0.0,0.0,3.739583015441896,3.739607572555542,9.33124624680204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.8642578125,0.0,1617.728759765625,1895.4371337890625,0.0,3670.44873046875,0.9238876700401306,1.0,0.0,3.0,1.0,0.0
17857740,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7524608969688416,0.394549697637558,0.3619177937507629,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8704372048377991,0.621194064617157,0.5938014984130859,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8862358331680298,0.6561049818992615,0.4624491333961487,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7794671654701233,0.4400573372840881,0.4237332344055176,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6376514434814453,0.2366657853126526,1.1016721725463867,284.8994445800781,284.95001220703125,299.55047607421875,293.2210998535156,297.84814453125,297.1419372558594,284.9006042480469,1.0,0.7061383128166199,0.3450215458869934,0.3450215458869934,1.0,1.0,-3.534670352935791,0.9110652804374696,2.6236050128936768,-0.1231588944792747,0.8640753030776978,0.8640753030776978,0.0,282.3039855957031,257.0,62392.828125,0.0,4223.10595703125,1.0,278.8572998046875,282.9741516113281,296.238525390625,300.2795104980469,293.1499938964844,293.1499938964844,279.1499938964844,38860.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359959959983826,1.0,0.0,0.0,3.6207234859466553,3.620747804641724,8.7475012833238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4033203125,0.0,1522.0732421875,1895.4371337890625,0.0,3735.975341796875,0.901050627231598,1.0,0.0,3.0,1.0,0.0
17857800,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7524608969688416,0.394549697637558,0.3619177937507629,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8704372048377991,0.621194064617157,0.5938014984130859,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8862358331680298,0.6561049818992615,0.4624491333961487,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7794671654701233,0.4400573372840881,0.4237332344055176,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6376514434814453,0.2366657853126526,1.1016721725463867,284.8994445800781,284.95001220703125,299.55047607421875,293.2210998535156,297.84814453125,297.1419372558594,284.9006042480469,1.0,0.7061383128166199,0.3450215458869934,0.3450215458869934,1.0,1.0,-3.534670352935791,0.9110652804374696,2.6236050128936768,-0.1231588944792747,0.8640753030776978,0.8640753030776978,0.0,282.3039855957031,257.0,62392.828125,0.0,4223.10595703125,1.0,278.8572998046875,282.9741516113281,296.238525390625,300.2795104980469,293.1499938964844,293.1499938964844,279.1499938964844,38860.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359959959983826,1.0,0.0,0.0,3.6207234859466553,3.620747804641724,8.7475012833238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4033203125,0.0,1522.0732421875,1895.4371337890625,0.0,3735.975341796875,0.901050627231598,1.0,0.0,3.0,1.0,0.0
17857860,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7587586641311646,0.3943106234073639,0.3610143065452575,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8779206275939941,0.6202178597450256,0.5921512246131897,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8947240710258484,0.6567322611808777,0.462296187877655,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865960001945496,0.4401037096977234,0.423104852437973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6431270241737366,0.2369461059570312,1.100089430809021,285.0,284.95001220703125,299.5296936035156,293.226318359375,297.8448486328125,297.14581298828125,284.9991149902344,1.0,0.6995660662651062,0.3448936641216278,0.3448936641216278,1.0,1.0,-3.52874755859375,0.9088394045829772,2.619908094406128,-0.1237232536077499,0.9531623125076294,0.9531623125076294,0.0,270.3458557128906,245.0,61612.5078125,0.0,4135.5078125,1.0,279.14215087890625,283.0973205566406,296.20196533203125,300.1227722167969,293.1499938964844,293.1499938964844,278.8500061035156,33711.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275566339492798,1.0,0.0,0.0,3.724095106124878,3.7241194248199454,9.254113138013054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.62109375,0.0,1599.7081298828125,1895.4371337890625,0.0,3658.72509765625,0.9203826785087584,1.0,0.0,3.0,1.0,0.0
17857920,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7587586641311646,0.3943106234073639,0.3610143065452575,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8779206275939941,0.6202178597450256,0.5921512246131897,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8947240710258484,0.6567322611808777,0.462296187877655,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865960001945496,0.4401037096977234,0.423104852437973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6431270241737366,0.2369461059570312,1.100089430809021,285.0,284.95001220703125,299.5296936035156,293.226318359375,297.8448486328125,297.14581298828125,284.9991149902344,1.0,0.6995660662651062,0.3448936641216278,0.3448936641216278,1.0,1.0,-3.52874755859375,0.9088394045829772,2.619908094406128,-0.1237232536077499,0.9531623125076294,0.9531623125076294,0.0,270.3458557128906,245.0,61612.5078125,0.0,4135.5078125,1.0,279.14215087890625,283.0973205566406,296.20196533203125,300.1227722167969,293.1499938964844,293.1499938964844,278.8500061035156,33711.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275566339492798,1.0,0.0,0.0,3.724095106124878,3.7241194248199454,9.254113138013054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.62109375,0.0,1599.7081298828125,1895.4371337890625,0.0,3658.72509765625,0.9203826785087584,1.0,0.0,3.0,1.0,0.0
17857980,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7650269865989685,0.3930797576904297,0.3597420454025268,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8854320645332336,0.6182298064231873,0.5901224613189697,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9031577706336976,0.6560909748077393,0.4617736637592315,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7937447428703308,0.4394268095493316,0.4222352504730224,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6487592458724976,0.2368537783622741,1.0981690883636477,284.900634765625,284.95001220703125,299.5089111328125,293.23114013671875,297.83807373046875,297.1449279785156,284.9018249511719,1.0,0.6928668022155762,0.3447658121585846,0.3447658121585846,1.0,1.0,-3.520804643630981,0.9059935212135316,2.6148111820220947,-0.1241475492715835,0.8609417080879211,0.8609417080879211,0.0,258.84454345703125,233.0,62182.94921875,0.0,4045.724609375,1.0,278.85723876953125,282.9808959960937,296.2486267089844,300.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,38893.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347240328788756,1.0,0.0,0.0,3.602731704711914,3.602755784988404,8.660782668812317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.74609375,0.0,1502.581298828125,1895.4371337890625,0.0,3724.3642578125,0.8971742391586304,1.0,0.0,3.0,1.0,0.0
17858040,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7650269865989685,0.3930797576904297,0.3597420454025268,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8854320645332336,0.6182298064231873,0.5901224613189697,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9031577706336976,0.6560909748077393,0.4617736637592315,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7937447428703308,0.4394268095493316,0.4222352504730224,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6487592458724976,0.2368537783622741,1.0981690883636477,284.900634765625,284.95001220703125,299.5089111328125,293.23114013671875,297.83807373046875,297.1449279785156,284.9018249511719,1.0,0.6928668022155762,0.3447658121585846,0.3447658121585846,1.0,1.0,-3.520804643630981,0.9059935212135316,2.6148111820220947,-0.1241475492715835,0.8609417080879211,0.8609417080879211,0.0,258.84454345703125,233.0,62182.94921875,0.0,4045.724609375,1.0,278.85723876953125,282.9808959960937,296.2486267089844,300.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,38893.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347240328788756,1.0,0.0,0.0,3.602731704711914,3.602755784988404,8.660782668812317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.74609375,0.0,1502.581298828125,1895.4371337890625,0.0,3724.3642578125,0.8971742391586304,1.0,0.0,3.0,1.0,0.0
17858100,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7684685587882996,0.3929016292095184,0.3591222167015075,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.889517605304718,0.6176679730415344,0.5891081094741821,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9078546166419984,0.6563172936439514,0.4615214169025421,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7975925803184509,0.4393878579139709,0.4217815101146698,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6518164277076721,0.2369632571935653,1.0970677137374878,285.0124206542969,284.95001220703125,299.4985046386719,293.2334289550781,297.8360290527344,297.1462707519531,285.013427734375,1.0,0.689435601234436,0.344701886177063,0.344701886177063,1.0,1.0,-3.5166594982147217,0.9045221209526062,2.6121373176574707,-0.1244639977812767,0.9381881952285768,0.9381881952285768,0.0,252.963134765625,233.0,61307.7890625,0.0,3999.763671875,1.0,279.1004943847656,283.1103210449219,296.1993408203125,300.0653381347656,293.1499938964844,293.1499938964844,279.1499938964844,34320.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285082221031188,1.0,0.0,0.0,3.648730993270874,3.648754835128784,8.883354212230188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7177734375,0.0,1519.19287109375,1895.4371337890625,0.0,3667.459716796875,0.9053831100463868,1.0,0.0,3.0,1.0,0.0
17858160,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7726543545722961,0.3928543329238891,0.3588413000106811,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8943658471107483,0.617256224155426,0.5884639620780945,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.913642406463623,0.6567174196243286,0.4616080820560455,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8021184206008911,0.4394757449626922,0.4216006100177765,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6554664373397827,0.237173855304718,1.0967326164245603,284.9994201660156,284.95001220703125,299.4881591796875,293.235595703125,297.834716796875,297.148681640625,284.99810791015625,1.0,0.6861209273338318,0.3446474373340606,0.3446474373340606,1.0,1.0,-3.515028476715088,0.903847873210907,2.6111807823181152,-0.1246795430779457,0.9486918449401855,0.9486918449401855,0.0,246.7156982421875,221.0,61424.9609375,0.0,3958.099365234375,1.0,279.1429138183594,283.1018371582031,296.2103271484375,300.1195373535156,293.1499938964844,293.1499938964844,278.8500061035156,33621.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261972904205322,1.0,0.0,0.0,3.709869384765625,3.709893465042114,9.183548854707624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.546875,0.0,1582.7108154296875,1895.4371337890625,0.0,3646.2373046875,0.9168785214424132,1.0,0.0,3.0,1.0,0.0
17858220,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7803060412406921,0.3916451036930084,0.3575881123542785,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9033557772636414,0.6152787208557129,0.5864454507827759,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9247709512710572,0.6561048030853271,0.4611014723777771,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8104173541069031,0.4388068318367004,0.4207360744476318,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6624258160591125,0.2371193468570709,1.0949723720550537,284.9010925292969,284.95001220703125,299.46746826171875,293.2396545410156,297.8283386230469,297.1483459472656,284.9023132324219,1.0,0.6792928576469421,0.344538539648056,0.344538539648056,1.0,1.0,-3.507338762283325,0.9011408686637878,2.6061978340148926,-0.1250420659780502,0.8570746779441833,0.8570746779441833,0.0,235.1155700683593,209.0,61941.3046875,0.0,3869.088134765625,1.0,278.8573608398437,282.9866943359375,296.2568664550781,300.2712707519531,293.1499938964844,293.1499938964844,279.1499938964844,38940.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333785772323608,1.0,0.0,0.0,3.5837621688842773,3.5837860107421875,8.56981841934612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.23828125,0.0,1482.3175048828125,1895.4371337890625,0.0,3712.0703125,0.8930155038833618,1.0,0.0,3.0,1.0,0.0
17858280,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7803060412406921,0.3916451036930084,0.3575881123542785,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9033557772636414,0.6152787208557129,0.5864454507827759,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9247709512710572,0.6561048030853271,0.4611014723777771,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8104173541069031,0.4388068318367004,0.4207360744476318,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6624258160591125,0.2371193468570709,1.0949723720550537,284.9010925292969,284.95001220703125,299.46746826171875,293.2396545410156,297.8283386230469,297.1483459472656,284.9023132324219,1.0,0.6792928576469421,0.344538539648056,0.344538539648056,1.0,1.0,-3.507338762283325,0.9011408686637878,2.6061978340148926,-0.1250420659780502,0.8570746779441833,0.8570746779441833,0.0,235.1155700683593,209.0,61941.3046875,0.0,3869.088134765625,1.0,278.8573608398437,282.9866943359375,296.2568664550781,300.2712707519531,293.1499938964844,293.1499938964844,279.1499938964844,38940.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333785772323608,1.0,0.0,0.0,3.5837621688842773,3.5837860107421875,8.56981841934612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.23828125,0.0,1482.3175048828125,1895.4371337890625,0.0,3712.0703125,0.8930155038833618,1.0,0.0,3.0,1.0,0.0
17858340,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7895498871803284,0.3914284706115722,0.3567034304141998,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9146723747253418,0.61430424451828,0.5847948789596558,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9380109310150146,0.6567725539207458,0.4609691500663757,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8196467757225037,0.438857764005661,0.4201094508171081,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6707156300544739,0.2374714314937591,1.093689203262329,284.998291015625,284.95001220703125,299.4468688964844,293.2432861328125,297.8249206542969,297.1519775390625,284.9974060058594,1.0,0.6724404692649841,0.3444296419620514,0.3444296419620514,1.0,1.0,-3.50182580947876,0.8991087675094604,2.602717161178589,-0.1255377680063247,0.9435116052627563,0.9435116052627563,0.0,222.9339904785156,197.0,61198.08203125,0.0,3782.412841796875,1.0,279.1418762207031,283.106201171875,296.2186279296875,300.1137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33685.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248435497283936,1.0,0.0,0.0,3.690467119216919,3.690490961074829,9.087741545954486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2421875,0.0,1561.1458740234375,1895.4371337890625,0.0,3633.78857421875,0.9127903580665588,1.0,0.0,3.0,1.0,0.0
17858400,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7895498871803284,0.3914284706115722,0.3567034304141998,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9146723747253418,0.61430424451828,0.5847948789596558,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9380109310150146,0.6567725539207458,0.4609691500663757,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8196467757225037,0.438857764005661,0.4201094508171081,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6707156300544739,0.2374714314937591,1.093689203262329,284.998291015625,284.95001220703125,299.4468688964844,293.2432861328125,297.8249206542969,297.1519775390625,284.9974060058594,1.0,0.6724404692649841,0.3444296419620514,0.3444296419620514,1.0,1.0,-3.50182580947876,0.8991087675094604,2.602717161178589,-0.1255377680063247,0.9435116052627563,0.9435116052627563,0.0,222.9339904785156,197.0,61198.08203125,0.0,3782.412841796875,1.0,279.1418762207031,283.106201171875,296.2186279296875,300.1137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33685.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248435497283936,1.0,0.0,0.0,3.690467119216919,3.690490961074829,9.087741545954486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2421875,0.0,1561.1458740234375,1895.4371337890625,0.0,3633.78857421875,0.9127903580665588,1.0,0.0,3.0,1.0,0.0
17858460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7988653182983398,0.3902444243431091,0.3554586768150329,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.92684668302536,0.6123483180999756,0.5827785134315491,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9510447978973388,0.6562373638153076,0.4604988396167755,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8287895321846008,0.4382006525993347,0.4192443192005157,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6793424487113953,0.2374516725540161,1.0920557975769043,284.90240478515625,284.95001220703125,299.4263610839844,293.2464599609375,297.8185729980469,297.1515808105469,284.9035339355469,1.0,0.6655150651931763,0.3443288803100586,0.3443288803100586,1.0,1.0,-3.4943439960479736,0.8964914679527283,2.5978524684906006,-0.1258793622255325,0.8537021279335022,0.8537021279335022,0.0,211.31268310546875,185.0,61703.0625,0.0,3694.488525390625,1.0,278.8575134277344,282.9930725097656,296.2636413574219,300.2632751464844,293.1499938964844,293.1499938964844,279.1499938964844,38927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931974709033966,1.0,0.0,0.0,3.5647544860839844,3.5647783279418945,8.479154871565697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.24609375,0.0,1461.7762451171875,1895.4371337890625,0.0,3699.228271484375,0.8888145685195923,1.0,0.0,3.0,1.0,0.0
17858520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7988653182983398,0.3902444243431091,0.3554586768150329,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.92684668302536,0.6123483180999756,0.5827785134315491,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9510447978973388,0.6562373638153076,0.4604988396167755,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8287895321846008,0.4382006525993347,0.4192443192005157,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6793424487113953,0.2374516725540161,1.0920557975769043,284.90240478515625,284.95001220703125,299.4263610839844,293.2464599609375,297.8185729980469,297.1515808105469,284.9035339355469,1.0,0.6655150651931763,0.3443288803100586,0.3443288803100586,1.0,1.0,-3.4943439960479736,0.8964914679527283,2.5978524684906006,-0.1258793622255325,0.8537021279335022,0.8537021279335022,0.0,211.31268310546875,185.0,61703.0625,0.0,3694.488525390625,1.0,278.8575134277344,282.9930725097656,296.2636413574219,300.2632751464844,293.1499938964844,293.1499938964844,279.1499938964844,38927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931974709033966,1.0,0.0,0.0,3.5647544860839844,3.5647783279418945,8.479154871565697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.24609375,0.0,1461.7762451171875,1895.4371337890625,0.0,3699.228271484375,0.8888145685195923,1.0,0.0,3.0,1.0,0.0
17858580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8099963068962097,0.3900392353534698,0.3545887768268585,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.941443681716919,0.611382782459259,0.581142783164978,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9655728340148926,0.6569890379905701,0.4604259729385376,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8396578431129456,0.4382557570934295,0.4186250865459442,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6896159648895264,0.2378342300653457,1.0909154415130615,284.99761962890625,284.95001220703125,299.4059753417969,293.24920654296875,297.8151550292969,297.15509033203125,284.9967346191406,1.0,0.6585765480995178,0.3442281484603882,0.3442281484603882,1.0,1.0,-3.489119052886963,0.8945742249488831,2.5945448875427246,-0.1263460218906402,0.938853919506073,0.938853919506073,0.0,199.112533569336,173.0,60979.5546875,0.0,3608.986572265625,1.0,279.1417541503906,283.1105041503906,296.2247314453125,300.1062927246094,293.1499938964844,293.1499938964844,278.8500061035156,33661.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923476219177246,1.0,0.0,0.0,3.673140287399292,3.673164129257202,9.002607725960843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.654296875,0.0,1541.461669921875,1895.4371337890625,0.0,3621.203857421875,0.9088721871376038,1.0,0.0,3.0,1.0,0.0
17858640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8099963068962097,0.3900392353534698,0.3545887768268585,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.941443681716919,0.611382782459259,0.581142783164978,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9655728340148926,0.6569890379905701,0.4604259729385376,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8396578431129456,0.4382557570934295,0.4186250865459442,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6896159648895264,0.2378342300653457,1.0909154415130615,284.99761962890625,284.95001220703125,299.4059753417969,293.24920654296875,297.8151550292969,297.15509033203125,284.9967346191406,1.0,0.6585765480995178,0.3442281484603882,0.3442281484603882,1.0,1.0,-3.489119052886963,0.8945742249488831,2.5945448875427246,-0.1263460218906402,0.938853919506073,0.938853919506073,0.0,199.112533569336,173.0,60979.5546875,0.0,3608.986572265625,1.0,279.1417541503906,283.1105041503906,296.2247314453125,300.1062927246094,293.1499938964844,293.1499938964844,278.8500061035156,33661.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923476219177246,1.0,0.0,0.0,3.673140287399292,3.673164129257202,9.002607725960843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.654296875,0.0,1541.461669921875,1895.4371337890625,0.0,3621.203857421875,0.9088721871376038,1.0,0.0,3.0,1.0,0.0
17858700,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8156536221504211,0.3895149827003479,0.3541471064090729,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.949036419391632,0.6104782819747925,0.5803287625312805,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9727725982666016,0.6568423509597778,0.4603943526744842,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.845551073551178,0.4379883408546448,0.4183348715305328,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6951470971107483,0.2378842532634735,1.090542197227478,284.8739624023437,284.95001220703125,299.3958435058594,293.2504272460937,297.8123474121094,297.1553955078125,284.87286376953125,1.0,0.6551468968391418,0.344177782535553,0.344177782535553,1.0,1.0,-3.486780166625977,0.8936951756477356,2.5930850505828857,-0.1264791637659073,0.8515509366989136,0.8515509366989136,0.0,193.1085357666016,173.0,61805.2734375,0.0,3567.552490234375,1.0,278.89776611328125,282.971435546875,296.2789001464844,300.3221740722656,293.1499938964844,293.1499938964844,278.8500061035156,38164.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291967153549194,1.0,0.0,0.0,3.6297223567962646,3.629746437072754,8.791036520960915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.646484375,0.0,1526.8275146484375,1895.4371337890625,0.0,3673.776123046875,0.9000133275985718,1.0,0.0,3.0,1.0,0.0
17858760,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8207345604896545,0.3888803422451019,0.3533605635166168,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9559251070022584,0.6094507575035095,0.5791402459144592,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.979139506816864,0.6565664410591125,0.4600249230861664,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8511461019515991,0.4376107454299927,0.417766124010086,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7003196477890015,0.2378472834825515,1.0894148349761963,284.9033508300781,284.95001220703125,299.3857421875,293.2514953613281,297.808837890625,297.1546325683594,284.904541015625,1.0,0.6515686511993408,0.3441429138183594,0.3441429138183594,1.0,1.0,-3.481923818588257,0.8920922875404358,2.589831590652466,-0.126641646027565,0.8503896594047546,0.8503896594047546,0.0,187.4791412353516,176.0,61471.671875,0.0,3522.355224609375,1.0,278.8578796386719,282.9991149902344,296.26885986328125,300.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38931.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306403994560242,1.0,0.0,0.0,3.54654860496521,3.546572208404541,8.392766517317796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.734375,0.0,1442.404296875,1895.4371337890625,0.0,3687.009521484375,0.8847630620002747,1.0,0.0,3.0,1.0,0.0
17858820,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8260267972946167,0.3886635601520538,0.3527446389198303,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9626566767692566,0.6084834337234497,0.5777783393859863,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9856425523757936,0.6574198007583618,0.4602232575416565,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8571251034736633,0.4376573264598846,0.4174122512340545,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7059229016304016,0.2382424622774124,1.0896276235580444,284.9983215332031,284.95001220703125,299.3656921386719,293.2533264160156,297.80535888671875,297.15789794921875,284.9975280761719,1.0,0.648800790309906,0.3440732061862945,0.3440732061862945,1.0,1.0,-3.479601621627808,0.8911651372909546,2.5884366035461426,-0.1270036697387695,0.9358189702033995,0.9358189702033995,0.0,182.06573486328125,179.0,60805.203125,0.0,3484.63134765625,1.0,279.1416015625,283.1153869628906,296.2294311523437,300.0993957519531,293.1499938964844,293.1499938964844,278.8500061035156,33593.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222570657730104,1.0,0.0,0.0,3.657958507537842,3.657982110977173,8.928341799219197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3486328125,0.0,1523.993408203125,1895.4371337890625,0.0,3609.973388671875,0.9054194092750548,1.0,0.0,3.0,1.0,0.0
17858880,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8260267972946167,0.3886635601520538,0.3527446389198303,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9626566767692566,0.6084834337234497,0.5777783393859863,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9856425523757936,0.6574198007583618,0.4602232575416565,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8571251034736633,0.4376573264598846,0.4174122512340545,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7059229016304016,0.2382424622774124,1.0896276235580444,284.9983215332031,284.95001220703125,299.3656921386719,293.2533264160156,297.80535888671875,297.15789794921875,284.9975280761719,1.0,0.648800790309906,0.3440732061862945,0.3440732061862945,1.0,1.0,-3.479601621627808,0.8911651372909546,2.5884366035461426,-0.1270036697387695,0.9358189702033995,0.9358189702033995,0.0,182.06573486328125,179.0,60805.203125,0.0,3484.63134765625,1.0,279.1416015625,283.1153869628906,296.2294311523437,300.0993957519531,293.1499938964844,293.1499938964844,278.8500061035156,33593.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222570657730104,1.0,0.0,0.0,3.657958507537842,3.657982110977173,8.928341799219197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3486328125,0.0,1523.993408203125,1895.4371337890625,0.0,3609.973388671875,0.9054194092750548,1.0,0.0,3.0,1.0,0.0
17858940,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8263116478919983,0.3874371945858001,0.3518573045730591,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9629265666007996,0.6065129041671753,0.5761566162109375,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9866133332252502,0.6570690870285034,0.4601775109767914,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8578165769577026,0.436959832906723,0.4169252216815948,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7068979740142822,0.2382103204727172,1.089951992034912,284.9061584472656,284.95001220703125,299.3458251953125,293.254638671875,297.798583984375,297.1566467285156,284.90679931640625,1.0,0.6479381322860718,0.3440034985542297,0.3440034985542297,1.0,1.0,-3.476341962814331,0.8899424076080322,2.586399555206299,-0.1271985620260238,0.8499560356140137,0.8499560356140137,0.0,181.10562133789065,182.0,61369.26171875,0.0,3471.1416015625,1.0,278.8583068847656,283.0043334960937,296.2728271484375,300.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,38665.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296556115150452,1.0,0.0,0.0,3.53731107711792,3.537334442138672,8.349102813554055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.630859375,0.0,1430.7021484375,1895.4371337890625,0.0,3677.984130859375,0.882530689239502,1.0,0.0,3.0,1.0,0.0
17859000,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8263116478919983,0.3874371945858001,0.3518573045730591,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9629265666007996,0.6065129041671753,0.5761566162109375,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9866133332252502,0.6570690870285034,0.4601775109767914,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8578165769577026,0.436959832906723,0.4169252216815948,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7068979740142822,0.2382103204727172,1.089951992034912,284.9061584472656,284.95001220703125,299.3458251953125,293.254638671875,297.798583984375,297.1566467285156,284.90679931640625,1.0,0.6479381322860718,0.3440034985542297,0.3440034985542297,1.0,1.0,-3.476341962814331,0.8899424076080322,2.586399555206299,-0.1271985620260238,0.8499560356140137,0.8499560356140137,0.0,181.10562133789065,182.0,61369.26171875,0.0,3471.1416015625,1.0,278.8583068847656,283.0043334960937,296.2728271484375,300.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,38665.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296556115150452,1.0,0.0,0.0,3.53731107711792,3.537334442138672,8.349102813554055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.630859375,0.0,1430.7021484375,1895.4371337890625,0.0,3677.984130859375,0.882530689239502,1.0,0.0,3.0,1.0,0.0
17859060,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8254221081733704,0.3871074914932251,0.3513675034046173,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9615505337715148,0.6054624319076538,0.5749580264091492,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.986289381980896,0.6579846739768982,0.4605880379676819,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8570981025695801,0.4369155466556549,0.4167235195636749,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7065951228141785,0.2385140061378479,1.0908832550048828,284.99908447265625,284.95001220703125,299.3261413574219,293.2554626464844,297.7943725585937,297.1587829589844,284.99822998046875,1.0,0.6481605172157288,0.3439239859580993,0.3439239859580993,1.0,1.0,-3.4756739139556885,0.8894910216331482,2.5861828327178955,-0.1275319457054138,0.9349408745765686,0.9349408745765686,0.0,181.5555725097656,185.0,60728.5390625,0.0,3472.229736328125,1.0,279.1415710449219,283.1186218261719,296.2330322265625,300.09814453125,293.1499938964844,293.1499938964844,278.8500061035156,33510.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921604871749878,1.0,0.0,0.0,3.650412082672119,3.65043568611145,8.891541938282899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0048828125,0.0,1514.999267578125,1895.4371337890625,0.0,3603.962158203125,0.9036529660224916,1.0,0.0,3.0,1.0,0.0
17859120,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8254221081733704,0.3871074914932251,0.3513675034046173,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9615505337715148,0.6054624319076538,0.5749580264091492,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.986289381980896,0.6579846739768982,0.4605880379676819,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8570981025695801,0.4369155466556549,0.4167235195636749,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7065951228141785,0.2385140061378479,1.0908832550048828,284.99908447265625,284.95001220703125,299.3261413574219,293.2554626464844,297.7943725585937,297.1587829589844,284.99822998046875,1.0,0.6481605172157288,0.3439239859580993,0.3439239859580993,1.0,1.0,-3.4756739139556885,0.8894910216331482,2.5861828327178955,-0.1275319457054138,0.9349408745765686,0.9349408745765686,0.0,181.5555725097656,185.0,60728.5390625,0.0,3472.229736328125,1.0,279.1415710449219,283.1186218261719,296.2330322265625,300.09814453125,293.1499938964844,293.1499938964844,278.8500061035156,33510.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921604871749878,1.0,0.0,0.0,3.650412082672119,3.65043568611145,8.891541938282899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0048828125,0.0,1514.999267578125,1895.4371337890625,0.0,3603.962158203125,0.9036529660224916,1.0,0.0,3.0,1.0,0.0
