time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.822401762008667,0.3858031332492828,0.3505142331123352,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.957493543624878,0.6034290790557861,0.5733898878097534,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9837803840637208,0.6578307151794434,0.4607371687889099,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8541954755783081,0.4361528754234314,0.4162860512733459,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7043874263763428,0.2383980453014373,1.091380953788757,284.9065246582031,284.95001220703125,299.30670166015625,293.2557678222656,297.7870788574219,297.1565856933594,284.9071350097656,1.0,0.6489078402519226,0.3438445031642914,0.3438445031642914,1.0,1.0,-3.4730224609375,0.8884241580963135,2.5845983028411865,-0.1277466416358947,0.849197506904602,0.849197506904602,0.0,183.6452178955078,188.0,61302.9296875,0.0,3478.297607421875,1.0,278.8583374023437,283.0070495605469,296.2750549316406,300.2489013671875,293.1499938964844,293.1499938964844,279.1499938964844,38621.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292240738868712,1.0,0.0,0.0,3.531261444091797,3.531284809112549,8.320569691022683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7451171875,0.0,1424.0130615234375,1895.4371337890625,0.0,3674.02685546875,0.881154477596283,1.0,0.0,3.0,1.0,0.0
17859240,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.822401762008667,0.3858031332492828,0.3505142331123352,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.957493543624878,0.6034290790557861,0.5733898878097534,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9837803840637208,0.6578307151794434,0.4607371687889099,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8541954755783081,0.4361528754234314,0.4162860512733459,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7043874263763428,0.2383980453014373,1.091380953788757,284.9065246582031,284.95001220703125,299.30670166015625,293.2557678222656,297.7870788574219,297.1565856933594,284.9071350097656,1.0,0.6489078402519226,0.3438445031642914,0.3438445031642914,1.0,1.0,-3.4730224609375,0.8884241580963135,2.5845983028411865,-0.1277466416358947,0.849197506904602,0.849197506904602,0.0,183.6452178955078,188.0,61302.9296875,0.0,3478.297607421875,1.0,278.8583374023437,283.0070495605469,296.2750549316406,300.2489013671875,293.1499938964844,293.1499938964844,279.1499938964844,38621.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292240738868712,1.0,0.0,0.0,3.531261444091797,3.531284809112549,8.320569691022683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7451171875,0.0,1424.0130615234375,1895.4371337890625,0.0,3674.02685546875,0.881154477596283,1.0,0.0,3.0,1.0,0.0
17859300,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8208006620407104,0.3855578601360321,0.350115567445755,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.95529967546463,0.6028193235397339,0.5726271867752075,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.982430636882782,0.6583542227745056,0.4608926475048065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8526369333267212,0.4360585510730743,0.4160677194595337,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7031450867652893,0.2384759932756424,1.0914872884750366,285.01416015625,284.95001220703125,299.2970886230469,293.2557373046875,297.78448486328125,297.1568603515625,285.0149230957031,1.0,0.6493562459945679,0.3438047468662262,0.3438047468662262,1.0,1.0,-3.4716718196868896,0.8878873586654663,2.583784580230713,-0.1279472410678863,0.9247471690177916,0.9247471690177916,0.0,184.80123901367188,188.0,60511.5078125,0.0,3481.937255859375,1.0,279.0989074707031,283.1314392089844,296.2239685058594,300.0401306152344,293.1499938964844,293.1499938964844,279.1499938964844,34050.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232829809188844,1.0,0.0,0.0,3.581624746322632,3.5816476345062256,8.559599677937513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.3876953125,0.0,1444.1043701171875,1895.4371337890625,0.0,3619.42431640625,0.8902212381362915,1.0,0.0,3.0,1.0,0.0
17859360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8197921514511108,0.3854260742664337,0.3500302135944366,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9537784457206726,0.6023337841033936,0.5722024440765381,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9816871881484984,0.6590577960014343,0.4613919854164123,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8516461253166199,0.4360738396644592,0.4161045849323272,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7024149298667908,0.238638162612915,1.0922948122024536,284.998779296875,284.95001220703125,299.2875366210937,293.25555419921875,297.7825622558594,297.1580810546875,284.9974670410156,1.0,0.6499863266944885,0.3437530398368835,0.3437530398368835,1.0,1.0,-3.4726719856262207,0.8880341053009033,2.5846378803253174,-0.1281144469976425,0.9337225556373596,0.9337225556373596,0.0,185.7190704345703,191.0,60675.54296875,0.0,3489.769287109375,1.0,279.1423645019531,283.1202392578125,296.23297119140625,300.0951538085937,293.1499938964844,293.1499938964844,278.8500061035156,33414.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212557077407836,1.0,0.0,0.0,3.647122859954834,3.647146224975586,8.875525168150489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8173828125,0.0,1510.6422119140625,1895.4371337890625,0.0,3600.742431640625,0.9025976061820984,1.0,0.0,3.0,1.0,0.0
17859420,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8159581422805786,0.3840979337692261,0.3491886854171753,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9484909176826476,0.6002752780914307,0.5706467032432556,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9782942533493042,0.6591589450836182,0.4617645740509033,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.847964882850647,0.4352920353412628,0.4156842529773712,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6994288563728333,0.2384781241416931,1.0927425622940063,284.90673828125,284.95001220703125,299.26861572265625,293.2547607421875,297.7751770019531,297.1555480957031,284.9073486328125,1.0,0.6511930823326111,0.3436495959758758,0.3436495959758758,1.0,1.0,-3.4702792167663574,0.8869712352752686,2.583307981491089,-0.1284001320600509,0.848312258720398,0.848312258720398,0.0,188.6602325439453,194.0,61245.296875,0.0,3501.480224609375,1.0,278.8584289550781,283.009521484375,296.2744445800781,300.2450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289957284927368,1.0,0.0,0.0,3.525912046432495,3.525935173034668,8.295378961520328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0751953125,0.0,1418.31640625,1895.4371337890625,0.0,3671.9326171875,0.8799659609794617,1.0,0.0,3.0,1.0,0.0
17859480,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8159581422805786,0.3840979337692261,0.3491886854171753,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9484909176826476,0.6002752780914307,0.5706467032432556,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9782942533493042,0.6591589450836182,0.4617645740509033,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.847964882850647,0.4352920353412628,0.4156842529773712,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6994288563728333,0.2384781241416931,1.0927425622940063,284.90673828125,284.95001220703125,299.26861572265625,293.2547607421875,297.7751770019531,297.1555480957031,284.9073486328125,1.0,0.6511930823326111,0.3436495959758758,0.3436495959758758,1.0,1.0,-3.4702792167663574,0.8869712352752686,2.583307981491089,-0.1284001320600509,0.848312258720398,0.848312258720398,0.0,188.6602325439453,194.0,61245.296875,0.0,3501.480224609375,1.0,278.8584289550781,283.009521484375,296.2744445800781,300.2450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289957284927368,1.0,0.0,0.0,3.525912046432495,3.525935173034668,8.295378961520328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0751953125,0.0,1418.31640625,1895.4371337890625,0.0,3671.9326171875,0.8799659609794617,1.0,0.0,3.0,1.0,0.0
17859540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8129274249076843,0.3836932778358459,0.348706305027008,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9441274404525756,0.5991565585136414,0.5694607496261597,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9757527709007264,0.6605560779571533,0.4625678658485412,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8450815081596375,0.4351930022239685,0.4155077040195465,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6970863938331604,0.2386852949857711,1.0935990810394287,284.9984741210937,284.95001220703125,299.25,293.2534484863281,297.77069091796875,297.1568603515625,284.99761962890625,1.0,0.652514636516571,0.3435461819171905,0.3435461819171905,1.0,1.0,-3.470048427581787,0.886577844619751,2.583470582962036,-0.1288054138422012,0.9323855638504028,0.9323855638504028,0.0,191.1946563720703,197.0,60619.2421875,0.0,3515.955322265625,1.0,279.1414794921875,283.1224975585937,296.2320251464844,300.09088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33488.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211427569389344,1.0,0.0,0.0,3.640191078186035,3.640214443206787,8.841819294502784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.01953125,0.0,1503.54443359375,1895.4371337890625,0.0,3599.70068359375,0.9013352394104004,1.0,0.0,3.0,1.0,0.0
17859600,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8129274249076843,0.3836932778358459,0.348706305027008,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9441274404525756,0.5991565585136414,0.5694607496261597,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9757527709007264,0.6605560779571533,0.4625678658485412,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8450815081596375,0.4351930022239685,0.4155077040195465,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6970863938331604,0.2386852949857711,1.0935990810394287,284.9984741210937,284.95001220703125,299.25,293.2534484863281,297.77069091796875,297.1568603515625,284.99761962890625,1.0,0.652514636516571,0.3435461819171905,0.3435461819171905,1.0,1.0,-3.470048427581787,0.886577844619751,2.583470582962036,-0.1288054138422012,0.9323855638504028,0.9323855638504028,0.0,191.1946563720703,197.0,60619.2421875,0.0,3515.955322265625,1.0,279.1414794921875,283.1224975585937,296.2320251464844,300.09088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33488.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211427569389344,1.0,0.0,0.0,3.640191078186035,3.640214443206787,8.841819294502784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.01953125,0.0,1503.54443359375,1895.4371337890625,0.0,3599.70068359375,0.9013352394104004,1.0,0.0,3.0,1.0,0.0
17859660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8085970878601074,0.3821761012077331,0.3477619290351867,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9382072687149048,0.596916675567627,0.5678074359893799,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9718553423881532,0.6606380939483643,0.4629808068275451,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8411105871200562,0.4342219531536102,0.4149852693080902,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6937000751495361,0.2383137047290802,1.0934934616088867,284.90631103515625,284.95001220703125,299.2318115234375,293.2510681152344,297.7621459960937,297.1524353027344,284.9068603515625,1.0,0.6537877321243286,0.3434346318244934,0.3434346318244934,1.0,1.0,-3.46667742729187,0.8851904273033142,2.5814871788024902,-0.1291125863790512,0.8468207120895386,0.8468207120895386,0.0,194.5377197265625,200.0,61169.71484375,0.0,3527.671142578125,1.0,278.8584289550781,283.0115661621094,296.2710876464844,300.2379150390625,293.1499938964844,293.1499938964844,279.1499938964844,38638.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92891126871109,1.0,0.0,0.0,3.5199315547943115,3.5199549198150635,8.267262501249206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.013671875,0.0,1412.2542724609375,1895.4371337890625,0.0,3671.157470703125,0.8786522746086121,1.0,0.0,3.0,1.0,0.0
17859720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8085970878601074,0.3821761012077331,0.3477619290351867,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9382072687149048,0.596916675567627,0.5678074359893799,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9718553423881532,0.6606380939483643,0.4629808068275451,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8411105871200562,0.4342219531536102,0.4149852693080902,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6937000751495361,0.2383137047290802,1.0934934616088867,284.90631103515625,284.95001220703125,299.2318115234375,293.2510681152344,297.7621459960937,297.1524353027344,284.9068603515625,1.0,0.6537877321243286,0.3434346318244934,0.3434346318244934,1.0,1.0,-3.46667742729187,0.8851904273033142,2.5814871788024902,-0.1291125863790512,0.8468207120895386,0.8468207120895386,0.0,194.5377197265625,200.0,61169.71484375,0.0,3527.671142578125,1.0,278.8584289550781,283.0115661621094,296.2710876464844,300.2379150390625,293.1499938964844,293.1499938964844,279.1499938964844,38638.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92891126871109,1.0,0.0,0.0,3.5199315547943115,3.5199549198150635,8.267262501249206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.013671875,0.0,1412.2542724609375,1895.4371337890625,0.0,3671.157470703125,0.8786522746086121,1.0,0.0,3.0,1.0,0.0
17859780,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.804648756980896,0.3813588917255401,0.3469784557819366,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.932828724384308,0.5953795909881592,0.5663023591041565,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9684744477272034,0.6617975831031799,0.4636705219745636,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8375598788261414,0.4336881339550018,0.4144768118858337,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6904792189598083,0.2380331754684448,1.0925687551498413,284.99542236328125,284.95001220703125,299.214111328125,293.2471618652344,297.7548217773437,297.1493225097656,284.9945068359375,1.0,0.654916524887085,0.3433231115341186,0.3433231115341186,1.0,1.0,-3.463026285171509,0.883723795413971,2.5793025493621826,-0.1295802146196365,0.9280102252960204,0.9280102252960204,0.0,197.59207153320312,203.0,60479.11328125,0.0,3536.9990234375,1.0,279.14141845703125,283.1231994628906,296.22564697265625,300.0779113769531,293.1499938964844,293.1499938964844,278.8500061035156,33590.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210503101348876,1.0,0.0,0.0,3.631097316741944,3.6311209201812735,8.797699138085591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3046875,0.0,1494.304443359375,1895.4371337890625,0.0,3598.847900390625,0.8993439078330994,1.0,0.0,3.0,1.0,0.0
17859840,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.804648756980896,0.3813588917255401,0.3469784557819366,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.932828724384308,0.5953795909881592,0.5663023591041565,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9684744477272034,0.6617975831031799,0.4636705219745636,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8375598788261414,0.4336881339550018,0.4144768118858337,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6904792189598083,0.2380331754684448,1.0925687551498413,284.99542236328125,284.95001220703125,299.214111328125,293.2471618652344,297.7548217773437,297.1493225097656,284.9945068359375,1.0,0.654916524887085,0.3433231115341186,0.3433231115341186,1.0,1.0,-3.463026285171509,0.883723795413971,2.5793025493621826,-0.1295802146196365,0.9280102252960204,0.9280102252960204,0.0,197.59207153320312,203.0,60479.11328125,0.0,3536.9990234375,1.0,279.14141845703125,283.1231994628906,296.22564697265625,300.0779113769531,293.1499938964844,293.1499938964844,278.8500061035156,33590.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210503101348876,1.0,0.0,0.0,3.631097316741944,3.6311209201812735,8.797699138085591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3046875,0.0,1494.304443359375,1895.4371337890625,0.0,3598.847900390625,0.8993439078330994,1.0,0.0,3.0,1.0,0.0
17859900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8024903535842896,0.3804891109466553,0.3465189039707184,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.929946780204773,0.5941513776779175,0.565491795539856,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.966598629951477,0.6618196964263916,0.4639831483364105,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8356587290763855,0.4330716729164123,0.4141722321510315,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6887234449386597,0.237671747803688,1.0918902158737185,284.8736877441406,284.95001220703125,299.2054443359375,293.24468994140625,297.7497253417969,297.1458435058594,284.8728942871094,1.0,0.6554581522941589,0.3432673513889313,0.3432673513889313,1.0,1.0,-3.460700511932373,0.8828334808349609,2.577867031097412,-0.1297345459461212,0.8414952754974365,0.8414952754974365,0.0,199.24563598632807,203.0,61249.3984375,0.0,3541.192138671875,1.0,278.8987731933594,282.98687744140625,296.275634765625,300.2873229980469,293.1499938964844,293.1499938964844,278.8500061035156,38315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926991879940033,1.0,0.0,0.0,3.5837316513061523,3.5837554931640625,8.569673468628025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5947265625,0.0,1477.6944580078125,1895.4371337890625,0.0,3653.5380859375,0.8898062109947205,1.0,0.0,3.0,1.0,0.0
17859960,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7996254563331604,0.3795052766799927,0.3457105755805969,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.926252007484436,0.5927849411964417,0.5642967224121094,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9639429450035096,0.6617140769958496,0.4639536440372467,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8331716656684875,0.4323314428329468,0.4135718047618866,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6863782405853271,0.2371927499771118,1.0902855396270752,284.9046630859375,284.95001220703125,299.1968994140625,293.2418518066406,297.74395751953125,297.1412048339844,284.9056701660156,1.0,0.6558231711387634,0.3432454466819763,0.3432454466819763,1.0,1.0,-3.455607414245605,0.8811973929405212,2.5744099617004395,-0.129871055483818,0.8418089151382446,0.8418089151382446,0.0,201.2445678710937,206.0,60901.984375,0.0,3540.791259765625,1.0,278.8582458496094,283.0157470703125,296.2609558105469,300.2140197753906,293.1499938964844,293.1499938964844,279.1499938964844,38942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285732507705688,1.0,0.0,0.0,3.5002448558807373,3.50026798248291,8.175045422831317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4609375,0.0,1393.968017578125,1895.4371337890625,0.0,3668.056884765625,0.8745504021644592,1.0,0.0,3.0,1.0,0.0
17860020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7955904006958008,0.3784867525100708,0.3447293937206268,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9208767414093018,0.5910318493843079,0.5625686049461365,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9604696035385132,0.662846565246582,0.4646099209785461,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8296215534210205,0.4315603077411651,0.4128175377845764,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6829312443733215,0.2366034686565399,1.0878520011901855,284.9917907714844,284.95001220703125,299.1800842285156,293.23516845703125,297.7361145019531,297.1369323730469,284.99078369140625,1.0,0.6566072702407837,0.3432016372680664,0.3432016372680664,1.0,1.0,-3.4492993354797363,0.879131555557251,2.5701677799224854,-0.1301881372928619,0.9200572967529296,0.9200572967529296,0.0,204.2854461669922,209.0,60162.69140625,0.0,3543.62744140625,1.0,279.1412658691406,283.1255187988281,296.21209716796875,300.0467224121094,293.1499938964844,293.1499938964844,278.8500061035156,33729.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203668832778932,1.0,0.0,0.0,3.609981060028076,3.610004425048828,8.695672022440704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2255859375,0.0,1472.2998046875,1895.4371337890625,0.0,3592.543701171875,0.8946349024772644,1.0,0.0,3.0,1.0,0.0
17860080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7955904006958008,0.3784867525100708,0.3447293937206268,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9208767414093018,0.5910318493843079,0.5625686049461365,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9604696035385132,0.662846565246582,0.4646099209785461,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8296215534210205,0.4315603077411651,0.4128175377845764,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6829312443733215,0.2366034686565399,1.0878520011901855,284.9917907714844,284.95001220703125,299.1800842285156,293.23516845703125,297.7361145019531,297.1369323730469,284.99078369140625,1.0,0.6566072702407837,0.3432016372680664,0.3432016372680664,1.0,1.0,-3.4492993354797363,0.879131555557251,2.5701677799224854,-0.1301881372928619,0.9200572967529296,0.9200572967529296,0.0,204.2854461669922,209.0,60162.69140625,0.0,3543.62744140625,1.0,279.1412658691406,283.1255187988281,296.21209716796875,300.0467224121094,293.1499938964844,293.1499938964844,278.8500061035156,33729.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203668832778932,1.0,0.0,0.0,3.609981060028076,3.610004425048828,8.695672022440704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2255859375,0.0,1472.2998046875,1895.4371337890625,0.0,3592.543701171875,0.8946349024772644,1.0,0.0,3.0,1.0,0.0
17860140,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7907419204711914,0.3765101134777069,0.343325138092041,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9146807789802552,0.5883006453514099,0.560405969619751,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9560405015945436,0.6628036499023438,0.464900940656662,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8254227638244629,0.4300508797168731,0.4117425084114074,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6788593530654907,0.235548511147499,1.0844866037368774,284.9058532714844,284.95001220703125,299.1636657714844,293.2272033691406,297.7250366210937,297.128173828125,284.9060974121094,1.0,0.6572287082672119,0.3431578278541565,0.3431578278541565,1.0,1.0,-3.440030336380005,0.8761521577835083,2.563878297805786,-0.1304157823324203,0.836342453956604,0.836342453956604,0.0,207.82472229003903,212.0,60529.0546875,0.0,3542.286376953125,1.0,278.8587646484375,283.0228271484375,296.2441711425781,300.17401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38876.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275108575820924,1.0,0.0,0.0,3.474184274673462,3.474207162857056,8.053766009652463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8623046875,0.0,1366.708984375,1895.4371337890625,0.0,3658.304931640625,0.8687606453895569,1.0,0.0,3.0,1.0,0.0
17860200,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7907419204711914,0.3765101134777069,0.343325138092041,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9146807789802552,0.5883006453514099,0.560405969619751,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9560405015945436,0.6628036499023438,0.464900940656662,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8254227638244629,0.4300508797168731,0.4117425084114074,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6788593530654907,0.235548511147499,1.0844866037368774,284.9058532714844,284.95001220703125,299.1636657714844,293.2272033691406,297.7250366210937,297.128173828125,284.9060974121094,1.0,0.6572287082672119,0.3431578278541565,0.3431578278541565,1.0,1.0,-3.440030336380005,0.8761521577835083,2.563878297805786,-0.1304157823324203,0.836342453956604,0.836342453956604,0.0,207.82472229003903,212.0,60529.0546875,0.0,3542.286376953125,1.0,278.8587646484375,283.0228271484375,296.2441711425781,300.17401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38876.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275108575820924,1.0,0.0,0.0,3.474184274673462,3.474207162857056,8.053766009652463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8623046875,0.0,1366.708984375,1895.4371337890625,0.0,3658.304931640625,0.8687606453895569,1.0,0.0,3.0,1.0,0.0
17860260,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7884392738342285,0.3758856058120727,0.3426267504692077,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9117726683616638,0.5872763395309448,0.5592969059944153,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9539738297462464,0.6633538603782654,0.4651078283786773,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8234114646911621,0.4295463263988495,0.4111759066581726,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6768681406974792,0.2351250201463699,1.0825140476226809,285.00885009765625,284.95001220703125,299.1552734375,293.2225952148437,297.72119140625,297.1260986328125,285.0084533691406,1.0,0.6574727296829224,0.3431868553161621,0.3431868553161621,1.0,1.0,-3.435047149658203,0.874708890914917,2.560338258743286,-0.1304784119129181,0.9085462093353271,0.9085462093353271,0.0,209.5010223388672,212.0,59691.9140625,0.0,3540.241943359375,1.0,279.1010131835937,283.1429443359375,296.1878356933594,299.958984375,293.1499938964844,293.1499938964844,279.1499938964844,34046.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211346507072448,1.0,0.0,0.0,3.52670693397522,3.5267295837402344,8.299120395349746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5849609375,0.0,1386.1572265625,1895.4371337890625,0.0,3599.6259765625,0.8778257966041565,1.0,0.0,3.0,1.0,0.0
17860320,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7868835926055908,0.3753653466701507,0.3422420024871826,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.909753680229187,0.5863985419273376,0.5585548281669617,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9527288675308228,0.6639671325683594,0.4655903577804565,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8220275044441223,0.4291434288024902,0.4108646512031555,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754768490791321,0.2347812950611114,1.0812416076660156,284.9889831542969,284.95001220703125,299.1475830078125,293.2180480957031,297.71832275390625,297.1252136230469,284.9880676269531,1.0,0.6577890515327454,0.3432136178016662,0.3432136178016662,1.0,1.0,-3.4323675632476807,0.8739725351333618,2.5583951473236084,-0.1304617077112198,0.9108953475952148,0.9108953475952148,0.0,210.7536163330078,215.0,59726.515625,0.0,3541.1982421875,1.0,279.1410217285156,283.1296081542969,296.193603515625,300.0022277832031,293.1499938964844,293.1499938964844,278.8500061035156,33830.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190726280212402,1.0,0.0,0.0,3.5796918869018555,3.579714775085449,8.550363759241009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8369140625,0.0,1440.427001953125,1895.4371337890625,0.0,3580.59765625,0.8879023790359497,1.0,0.0,3.0,1.0,0.0
17860380,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7822356820106506,0.3732993006706238,0.3407434821128845,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.904193103313446,0.5835540294647217,0.5562688708305359,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9484519958496094,0.6639776825904846,0.4659093916416168,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8179603219032288,0.4275311231613159,0.4096796214580536,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6715108156204224,0.2335809022188186,1.0771688222885132,284.9066772460937,284.95001220703125,299.1318054199219,293.207763671875,297.7076721191406,297.1167297363281,284.9068908691406,1.0,0.6582229137420654,0.343269407749176,0.343269407749176,1.0,1.0,-3.4218878746032715,0.8709314465522766,2.55095648765564,-0.1304142624139785,0.82960444688797,0.82960444688797,0.0,214.2051239013672,218.0,60034.85546875,0.0,3536.44384765625,1.0,278.8589782714844,283.0307922363281,296.2235717773437,300.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,38933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259697198867798,1.0,0.0,0.0,3.439486026763916,3.439508438110352,7.893695510574616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.494140625,0.0,1332.0152587890625,1895.4371337890625,0.0,3644.1455078125,0.8611055016517639,1.0,0.0,3.0,1.0,0.0
17860440,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7822356820106506,0.3732993006706238,0.3407434821128845,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.904193103313446,0.5835540294647217,0.5562688708305359,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9484519958496094,0.6639776825904846,0.4659093916416168,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8179603219032288,0.4275311231613159,0.4096796214580536,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6715108156204224,0.2335809022188186,1.0771688222885132,284.9066772460937,284.95001220703125,299.1318054199219,293.207763671875,297.7076721191406,297.1167297363281,284.9068908691406,1.0,0.6582229137420654,0.343269407749176,0.343269407749176,1.0,1.0,-3.4218878746032715,0.8709314465522766,2.55095648765564,-0.1304142624139785,0.82960444688797,0.82960444688797,0.0,214.2051239013672,218.0,60034.85546875,0.0,3536.44384765625,1.0,278.8589782714844,283.0307922363281,296.2235717773437,300.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,38933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259697198867798,1.0,0.0,0.0,3.439486026763916,3.439508438110352,7.893695510574616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.494140625,0.0,1332.0152587890625,1895.4371337890625,0.0,3644.1455078125,0.8611055016517639,1.0,0.0,3.0,1.0,0.0
17860500,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7800979614257812,0.3726406097412109,0.3400241434574127,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9017188549041748,0.5825011134147644,0.5551426410675049,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9465231895446776,0.6645106077194214,0.4661163687705993,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.816055178642273,0.4269877076148987,0.4090825915336609,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6696356534957886,0.233101487159729,1.0749517679214478,285.0077514648437,284.95001220703125,299.1239929199219,293.2022399902344,297.7043151855469,297.1151428222656,285.0078125,1.0,0.6583764553070068,0.3432973027229309,0.3432973027229309,1.0,1.0,-3.4165287017822266,0.8693773746490479,2.5471513271331787,-0.1304782032966613,0.8997805118560791,0.8997805118560791,0.0,215.79006958007807,218.0,59201.74609375,0.0,3532.974609375,1.0,279.0965576171875,283.1488952636719,296.1671447753906,299.9068298339844,293.1499938964844,293.1499938964844,279.1499938964844,34182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197114706039428,1.0,0.0,0.0,3.4880056381225586,3.488027811050415,8.117974061860878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1875,0.0,1347.3065185546875,1895.4371337890625,0.0,3586.495361328125,0.8694957494735718,1.0,0.0,3.0,1.0,0.0
17860560,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7785047292709351,0.3720456957817077,0.3395661115646362,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8998082876205444,0.581524670124054,0.5543007850646973,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9452444314956664,0.6651281118392944,0.4666062295436859,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.814601719379425,0.4265139997005462,0.4086999893188476,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6681870222091675,0.2326779663562774,1.0733035802841189,284.9867553710937,284.95001220703125,299.1162414550781,293.1964416503906,297.7017822265625,297.1147155761719,284.98541259765625,1.0,0.6586256623268127,0.343346506357193,0.343346506357193,1.0,1.0,-3.413112163543701,0.8684794306755066,2.54463267326355,-0.1304167658090591,0.9016381502151488,0.9016381502151488,0.0,217.0853729248047,221.0,59236.25,0.0,3532.421630859375,1.0,279.1414794921875,283.1343078613281,296.17047119140625,299.948974609375,293.1499938964844,293.1499938964844,278.8500061035156,33775.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91733717918396,1.0,0.0,0.0,3.546900749206543,3.5469233989715576,8.394432597924606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2958984375,0.0,1405.2845458984375,1895.4371337890625,0.0,3564.564208984375,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
17860620,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7740402817726135,0.3698956370353699,0.3379881083965301,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8946889638900757,0.5785794854164124,0.5519153475761414,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.94107323884964,0.6650949716567993,0.4668932557106018,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8105481863021851,0.4248127937316894,0.4074267745018005,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.66434246301651,0.2313660681247711,1.0687083005905151,284.9078369140625,284.95001220703125,299.10089111328125,293.1841125488281,297.69158935546875,297.1067199707031,284.90802001953125,1.0,0.6589210629463196,0.3434449136257171,0.3434449136257171,1.0,1.0,-3.401644706726074,0.8652631044387817,2.536381483078003,-0.1302663087844848,0.8227841854095459,0.8227841854095459,0.0,220.48614501953125,224.0,59485.01953125,0.0,3525.046630859375,1.0,278.8593139648437,283.0395202636719,296.1993408203125,300.06549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241558313369752,1.0,0.0,0.0,3.4011075496673584,3.401129722595215,7.718520009802887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1294.0699462890625,1895.4371337890625,0.0,3627.46044921875,0.8526891469955444,1.0,0.0,3.0,1.0,0.0
17860680,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7740402817726135,0.3698956370353699,0.3379881083965301,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8946889638900757,0.5785794854164124,0.5519153475761414,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.94107323884964,0.6650949716567993,0.4668932557106018,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8105481863021851,0.4248127937316894,0.4074267745018005,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.66434246301651,0.2313660681247711,1.0687083005905151,284.9078369140625,284.95001220703125,299.10089111328125,293.1841125488281,297.69158935546875,297.1067199707031,284.90802001953125,1.0,0.6589210629463196,0.3434449136257171,0.3434449136257171,1.0,1.0,-3.401644706726074,0.8652631044387817,2.536381483078003,-0.1302663087844848,0.8227841854095459,0.8227841854095459,0.0,220.48614501953125,224.0,59485.01953125,0.0,3525.046630859375,1.0,278.8593139648437,283.0395202636719,296.1993408203125,300.06549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241558313369752,1.0,0.0,0.0,3.4011075496673584,3.401129722595215,7.718520009802887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1294.0699462890625,1895.4371337890625,0.0,3627.46044921875,0.8526891469955444,1.0,0.0,3.0,1.0,0.0
17860740,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7704300284385681,0.3685313165187835,0.3367280960083008,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8904357552528381,0.5764236450195312,0.549845814704895,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9379346966743468,0.666154146194458,0.4675488173961639,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8071249723434448,0.423691987991333,0.4063619971275329,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.661094605922699,0.2303485572338104,1.0643593072891235,284.9848022460937,284.95001220703125,299.0857238769531,293.1708679199219,297.6864318847656,297.1055908203125,284.9840087890625,1.0,0.6592003703117371,0.3435433208942413,0.3435433208942413,1.0,1.0,-3.3919148445129395,0.8625835180282593,2.5293314456939697,-0.1302190124988556,0.8920488953590393,0.8920488953590393,0.0,223.342514038086,227.0,58677.91015625,0.0,3518.64990234375,1.0,279.140380859375,283.1405334472656,296.1451110839844,299.889404296875,293.1499938964844,293.1499938964844,279.45001220703125,33926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154663681983948,1.0,0.0,0.0,3.506394863128662,3.5064172744750977,8.203797960959491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.787109375,0.0,1364.2879638671875,1895.4371337890625,0.0,3547.261962890625,0.8715475797653198,1.0,0.0,3.0,1.0,0.0
17860800,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7704300284385681,0.3685313165187835,0.3367280960083008,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8904357552528381,0.5764236450195312,0.549845814704895,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9379346966743468,0.666154146194458,0.4675488173961639,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8071249723434448,0.423691987991333,0.4063619971275329,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.661094605922699,0.2303485572338104,1.0643593072891235,284.9848022460937,284.95001220703125,299.0857238769531,293.1708679199219,297.6864318847656,297.1055908203125,284.9840087890625,1.0,0.6592003703117371,0.3435433208942413,0.3435433208942413,1.0,1.0,-3.3919148445129395,0.8625835180282593,2.5293314456939697,-0.1302190124988556,0.8920488953590393,0.8920488953590393,0.0,223.342514038086,227.0,58677.91015625,0.0,3518.64990234375,1.0,279.140380859375,283.1405334472656,296.1451110839844,299.889404296875,293.1499938964844,293.1499938964844,279.45001220703125,33926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154663681983948,1.0,0.0,0.0,3.506394863128662,3.5064172744750977,8.203797960959491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.787109375,0.0,1364.2879638671875,1895.4371337890625,0.0,3547.261962890625,0.8715475797653198,1.0,0.0,3.0,1.0,0.0
17860860,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7673346996307373,0.3673014640808105,0.335735946893692,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8867095708847046,0.5744462013244629,0.5480974912643433,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9353894591331482,0.6673985123634338,0.468488872051239,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8041013479232788,0.4227346777915954,0.4055631756782532,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6583058834075928,0.2294594496488571,1.0608562231063845,285.0326232910156,284.95001220703125,299.0706787109375,293.1567687988281,297.6830444335937,297.1069641113281,285.0298156738281,1.0,0.6596763730049133,0.3436807692050934,0.3436807692050934,1.0,1.0,-3.384577512741089,0.860751748085022,2.5238258838653564,-0.1299727857112884,0.9833666682243348,0.9833666682243348,0.0,226.0058441162109,230.0,58172.03515625,0.0,3516.7734375,1.0,279.44110107421875,283.2125549316406,296.1380615234375,299.834716796875,293.1499938964844,293.1499938964844,279.1499938964844,31465.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091669917106628,1.0,0.0,0.0,3.690650463104248,3.690674066543579,9.088644787880184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7587890625,0.0,1544.5587158203125,1895.4371337890625,0.0,3488.87109375,0.9110819697380066,1.0,0.0,3.0,1.0,0.0
17860920,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7673346996307373,0.3673014640808105,0.335735946893692,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8867095708847046,0.5744462013244629,0.5480974912643433,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9353894591331482,0.6673985123634338,0.468488872051239,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8041013479232788,0.4227346777915954,0.4055631756782532,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6583058834075928,0.2294594496488571,1.0608562231063845,285.0326232910156,284.95001220703125,299.0706787109375,293.1567687988281,297.6830444335937,297.1069641113281,285.0298156738281,1.0,0.6596763730049133,0.3436807692050934,0.3436807692050934,1.0,1.0,-3.384577512741089,0.860751748085022,2.5238258838653564,-0.1299727857112884,0.9833666682243348,0.9833666682243348,0.0,226.0058441162109,230.0,58172.03515625,0.0,3516.7734375,1.0,279.44110107421875,283.2125549316406,296.1380615234375,299.834716796875,293.1499938964844,293.1499938964844,279.1499938964844,31465.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091669917106628,1.0,0.0,0.0,3.690650463104248,3.690674066543579,9.088644787880184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7587890625,0.0,1544.5587158203125,1895.4371337890625,0.0,3488.87109375,0.9110819697380066,1.0,0.0,3.0,1.0,0.0
17860980,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7626634240150452,0.3646767437458038,0.3338678777217865,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8813667893409729,0.5710092186927795,0.5454058647155762,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9307782649993896,0.6667828559875488,0.4685069620609283,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7995786666870117,0.42066091299057,0.404067724943161,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.65433669090271,0.2278741002082824,1.0554823875427246,284.8850402832031,284.95001220703125,299.0556945800781,293.1419372558594,297.6709899902344,297.09625244140625,284.8865051269531,1.0,0.659866452217102,0.3438182175159454,0.3438182175159454,1.0,1.0,-3.3708715438842773,0.8569556474685669,2.513916015625,-0.1297118961811065,0.8628361821174622,0.8628361821174622,0.0,229.73941040039065,233.0,58795.4609375,0.0,3506.10205078125,1.0,279.1569519042969,283.0541076660156,296.17510986328125,299.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,38519.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199901223182678,1.0,0.0,0.0,3.603842496871948,3.6038663387298575,8.666123676448478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56689453125,0.0,1501.0335693359375,1895.4371337890625,0.0,3589.0673828125,0.896657407283783,1.0,0.0,3.0,1.0,0.0
