time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7626634240150452,0.3646767437458038,0.3338678777217865,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8813667893409729,0.5710092186927795,0.5454058647155762,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9307782649993896,0.6667828559875488,0.4685069620609283,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7995786666870117,0.42066091299057,0.404067724943161,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.65433669090271,0.2278741002082824,1.0554823875427246,284.8850402832031,284.95001220703125,299.0556945800781,293.1419372558594,297.6709899902344,297.09625244140625,284.8865051269531,1.0,0.659866452217102,0.3438182175159454,0.3438182175159454,1.0,1.0,-3.3708715438842773,0.8569556474685669,2.513916015625,-0.1297118961811065,0.8628361821174622,0.8628361821174622,0.0,229.73941040039065,233.0,58795.4609375,0.0,3506.10205078125,1.0,279.1569519042969,283.0541076660156,296.17510986328125,299.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,38519.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199901223182678,1.0,0.0,0.0,3.603842496871948,3.6038663387298575,8.666123676448478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56689453125,0.0,1501.0335693359375,1895.4371337890625,0.0,3589.0673828125,0.896657407283783,1.0,0.0,3.0,1.0,0.0
17861100,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7603915929794312,0.3637717068195343,0.3328815996646881,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8787586092948914,0.5696776509284973,0.5439722537994385,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9285615682601928,0.6670597195625305,0.4684861004352569,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7973440289497375,0.4198909103870392,0.4032277762889862,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6523387432098389,0.2271822094917297,1.0522818565368652,284.9990234375,284.95001220703125,299.0482177734375,293.1342468261719,297.66754150390625,297.09429931640625,285.00030517578125,1.0,0.6598216891288757,0.3438869118690491,0.3438869118690491,1.0,1.0,-3.363072872161865,0.8547695875167847,2.50830340385437,-0.1297112703323364,0.9366008639335632,0.9366008639335632,0.0,231.50201416015625,233.0,57826.51953125,0.0,3497.986572265625,1.0,279.4004211425781,283.18603515625,296.1086730957031,299.76690673828125,293.1499938964844,293.1499938964844,279.45001220703125,34321.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142783284187316,1.0,0.0,0.0,3.644724369049072,3.6447479724884033,8.863855214258365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.568359375,0.0,1514.7694091796875,1895.4371337890625,0.0,3536.2646484375,0.904441237449646,1.0,0.0,3.0,1.0,0.0
17861160,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7588031888008118,0.3630335927009582,0.3322559595108032,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8768490552902222,0.5685275793075562,0.5429250001907349,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9272196292877196,0.6675437092781067,0.4688475131988525,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.795744001865387,0.4192696809768677,0.402675449848175,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6508527994155884,0.2265909314155578,1.0498062372207642,284.9856262207031,284.95001220703125,299.0407409667969,293.1264038085937,297.6654968261719,297.0945129394531,284.9841003417969,1.0,0.6598801612854004,0.343986451625824,0.343986451625824,1.0,1.0,-3.357853412628174,0.8534638285636902,2.504389524459839,-0.1295485496520996,0.9424198269844056,0.9424198269844056,0.0,232.8385467529297,236.0,57817.4453125,0.0,3493.4638671875,1.0,279.4428405761719,283.17706298828125,296.1048889160156,299.79803466796875,293.1499938964844,293.1499938964844,279.1499938964844,33781.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120815992355348,1.0,0.0,0.0,3.7021660804748535,3.702190160751343,9.145449553216168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1376953125,0.0,1575.1484375,1895.4371337890625,0.0,3515.91162109375,0.9151986241340636,1.0,0.0,3.0,1.0,0.0
17861220,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7546451687812805,0.360559344291687,0.3304134905338287,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8720319867134094,0.5652003884315491,0.5402076244354248,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9232065677642822,0.6671462059020996,0.4689158797264099,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7916179895401001,0.417251318693161,0.4011237025260925,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6471922397613525,0.2249425202608108,1.0437523126602173,284.8905639648437,284.95001220703125,299.0257873535156,293.1102294921875,297.65509033203125,297.0860290527344,284.8920593261719,1.0,0.659820020198822,0.3441855013370514,0.3441855013370514,1.0,1.0,-3.3433187007904053,0.8495916724205017,2.493726968765259,-0.1291598528623581,0.8438923954963684,0.8438923954963684,0.0,236.2230834960937,239.0,58060.74609375,0.0,3478.9716796875,1.0,279.15753173828125,283.06951904296875,296.1282043457031,299.9062194824219,293.1499938964844,293.1499938964844,279.45001220703125,39675.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194929599761964,1.0,0.0,0.0,3.545356512069702,3.5453803539276123,8.387125944864238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.33154296875,0.0,1446.545654296875,1895.4371337890625,0.0,3584.478515625,0.8851327300071716,1.0,0.0,3.0,1.0,0.0
17861280,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7546451687812805,0.360559344291687,0.3304134905338287,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8720319867134094,0.5652003884315491,0.5402076244354248,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9232065677642822,0.6671462059020996,0.4689158797264099,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7916179895401001,0.417251318693161,0.4011237025260925,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6471922397613525,0.2249425202608108,1.0437523126602173,284.8905639648437,284.95001220703125,299.0257873535156,293.1102294921875,297.65509033203125,297.0860290527344,284.8920593261719,1.0,0.659820020198822,0.3441855013370514,0.3441855013370514,1.0,1.0,-3.3433187007904053,0.8495916724205017,2.493726968765259,-0.1291598528623581,0.8438923954963684,0.8438923954963684,0.0,236.2230834960937,239.0,58060.74609375,0.0,3478.9716796875,1.0,279.15753173828125,283.06951904296875,296.1282043457031,299.9062194824219,293.1499938964844,293.1499938964844,279.45001220703125,39675.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194929599761964,1.0,0.0,0.0,3.545356512069702,3.5453803539276123,8.387125944864238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.33154296875,0.0,1446.545654296875,1895.4371337890625,0.0,3584.478515625,0.8851327300071716,1.0,0.0,3.0,1.0,0.0
17861340,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7513276934623718,0.3590168952941894,0.3289355337619781,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8680843114852905,0.5628171563148499,0.5378595590591431,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9202959537506104,0.6680265665054321,0.4693939983844757,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7882578372955322,0.4159368574619293,0.3998260498046875,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6441148519515991,0.223665103316307,1.0380874872207642,284.98809814453125,284.95001220703125,299.0107727050781,293.093505859375,297.6512756347656,297.0867004394531,284.9866638183594,1.0,0.6597668528556824,0.3443845510482788,0.3443845510482788,1.0,1.0,-3.330915689468384,0.8463777303695679,2.484538078308105,-0.128885805606842,0.9239829778671264,0.9239829778671264,0.0,239.00796508789065,242.0,57107.28515625,0.0,3466.09130859375,1.0,279.4420166015625,283.1888427734375,296.0639343261719,299.71075439453125,293.1499938964844,293.1499938964844,279.1499938964844,33982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098720550537108,1.0,0.0,0.0,3.644144773483277,3.644168376922608,8.861036917551246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.23828125,0.0,1511.595947265625,1895.4371337890625,0.0,3495.416259765625,0.9022791385650636,1.0,0.0,3.0,1.0,0.0
17861400,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7513276934623718,0.3590168952941894,0.3289355337619781,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8680843114852905,0.5628171563148499,0.5378595590591431,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9202959537506104,0.6680265665054321,0.4693939983844757,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7882578372955322,0.4159368574619293,0.3998260498046875,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6441148519515991,0.223665103316307,1.0380874872207642,284.98809814453125,284.95001220703125,299.0107727050781,293.093505859375,297.6512756347656,297.0867004394531,284.9866638183594,1.0,0.6597668528556824,0.3443845510482788,0.3443845510482788,1.0,1.0,-3.330915689468384,0.8463777303695679,2.484538078308105,-0.128885805606842,0.9239829778671264,0.9239829778671264,0.0,239.00796508789065,242.0,57107.28515625,0.0,3466.09130859375,1.0,279.4420166015625,283.1888427734375,296.0639343261719,299.71075439453125,293.1499938964844,293.1499938964844,279.1499938964844,33982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098720550537108,1.0,0.0,0.0,3.644144773483277,3.644168376922608,8.861036917551246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.23828125,0.0,1511.595947265625,1895.4371337890625,0.0,3495.416259765625,0.9022791385650636,1.0,0.0,3.0,1.0,0.0
17861460,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7492088079452515,0.357552707195282,0.3279771208763122,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8655868172645569,0.560847818851471,0.5363900065422058,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.91834157705307,0.6677775979042053,0.4695749282836914,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.786123514175415,0.4147550761699676,0.3990198373794555,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6422160267829895,0.2226916700601577,1.034736394882202,284.86773681640625,284.95001220703125,299.001708984375,293.0832214355469,297.6455383300781,297.0824584960937,284.8706970214844,1.0,0.659766435623169,0.3445438146591186,0.3445438146591186,1.0,1.0,-3.3232247829437256,0.8444790840148926,2.478745698928833,-0.1285001188516616,0.8303760290145874,0.8303760290145874,0.0,240.849365234375,242.0,57594.08984375,0.0,3458.769775390625,1.0,279.1841125488281,283.05914306640625,296.1110534667969,299.8902282714844,293.1499938964844,293.1499938964844,279.1499938964844,40072.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916207492351532,1.0,0.0,0.0,3.5484840869903564,3.5485079288482666,8.401929676438158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4619140625,0.0,1452.7587890625,1895.4371337890625,0.0,3554.1181640625,0.8839683532714844,1.0,0.0,3.0,1.0,0.0
17861520,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7474462985992432,0.3565582036972046,0.3271010220050812,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8635661005973816,0.5595029592514038,0.5351489186286926,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9165825247764589,0.6676028966903687,0.4694429039955139,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7843590378761292,0.413930594921112,0.398281842470169,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6406828165054321,0.221997782588005,1.0319244861602783,284.8997497558594,284.95001220703125,298.99566650390625,293.0762939453125,297.6415100097656,297.0792236328125,284.9003601074219,1.0,0.6596670746803284,0.3446499705314636,0.3446499705314636,1.0,1.0,-3.316253423690796,0.8426480293273926,2.473605394363404,-0.128316044807434,0.8346138596534729,0.8346138596534729,0.0,242.3080902099609,245.0,57328.328125,0.0,3450.967041015625,1.0,279.1585693359375,283.08709716796875,296.0906677246094,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,39436.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916667938232422,1.0,0.0,0.0,3.487226963043213,3.4872500896453857,8.114350293908501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.83740234375,0.0,1384.06640625,1895.4371337890625,0.0,3558.376953125,0.872148334980011,1.0,0.0,3.0,1.0,0.0
17861580,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.744254469871521,0.3549317121505737,0.3255846798419952,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8597621917724609,0.5570265650749207,0.5327539443969727,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9137927293777466,0.668317973613739,0.4698464870452881,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.78109210729599,0.4125495851039886,0.3969512581825256,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.63770991563797,0.2206531167030334,1.0260525941848757,284.9886779785156,284.95001220703125,298.9804077148437,293.0586853027344,297.6376647949219,297.0799255371094,284.9877319335937,1.0,0.6595730781555176,0.3449154198169708,0.3449154198169708,1.0,1.0,-3.30337142944336,0.8394738435745239,2.463897705078125,-0.1278483867645263,0.9113645553588868,0.9113645553588868,0.0,245.1031036376953,248.0,56413.25,0.0,3437.169921875,1.0,279.44110107421875,283.1993408203125,296.02899169921875,299.63165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33947.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.588224172592163,3.588247060775757,8.591171649641183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8603515625,0.0,1450.4207763671875,1895.4371337890625,0.0,3469.05859375,0.889951765537262,1.0,0.0,3.0,1.0,0.0
17861640,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.744254469871521,0.3549317121505737,0.3255846798419952,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8597621917724609,0.5570265650749207,0.5327539443969727,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9137927293777466,0.668317973613739,0.4698464870452881,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.78109210729599,0.4125495851039886,0.3969512581825256,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.63770991563797,0.2206531167030334,1.0260525941848757,284.9886779785156,284.95001220703125,298.9804077148437,293.0586853027344,297.6376647949219,297.0799255371094,284.9877319335937,1.0,0.6595730781555176,0.3449154198169708,0.3449154198169708,1.0,1.0,-3.30337142944336,0.8394738435745239,2.463897705078125,-0.1278483867645263,0.9113645553588868,0.9113645553588868,0.0,245.1031036376953,248.0,56413.25,0.0,3437.169921875,1.0,279.44110107421875,283.1993408203125,296.02899169921875,299.63165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33947.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.588224172592163,3.588247060775757,8.591171649641183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8603515625,0.0,1450.4207763671875,1895.4371337890625,0.0,3469.05859375,0.889951765537262,1.0,0.0,3.0,1.0,0.0
17861700,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7425887584686279,0.3537102937698364,0.3247873187065124,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8577929735183716,0.5553788542747498,0.5315256714820862,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9122839570045472,0.6680742502212524,0.4699798226356506,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7793986201286316,0.4115616083145141,0.3962785303592682,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6362005472183228,0.2198241502046585,1.0231757164001465,284.8684387207031,284.95001220703125,298.97271728515625,293.0497436523437,297.6330871582031,297.0767517089844,284.86767578125,1.0,0.6595539450645447,0.3450481295585632,0.3450481295585632,1.0,1.0,-3.296835899353028,0.8378505706787109,2.4589853286743164,-0.1275344491004943,0.8240289092063904,0.8240289092063904,0.0,246.6127166748047,248.0,57019.52734375,0.0,3430.700927734375,1.0,279.19989013671875,283.0667419433594,296.0758361816406,299.824951171875,293.1499938964844,293.1499938964844,279.1499938964844,39042.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126490354537964,1.0,0.0,0.0,3.526460886001587,3.526484251022339,8.297961358039174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0703125,0.0,1422.0137939453125,1895.4371337890625,0.0,3521.171142578125,0.8774370551109314,1.0,0.0,3.0,1.0,0.0
17861760,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7404777407646179,0.3524057865142822,0.3236800730228424,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8553739786148071,0.55362868309021,0.5299554467201233,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9102086424827576,0.6677330732345581,0.4697763919830322,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7772682905197144,0.4104763269424438,0.3953411877155304,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6343521475791931,0.2189122885465622,1.0195541381835938,284.90289306640625,284.95001220703125,298.9649963378906,293.04071044921875,297.6278076171875,297.07244873046875,284.9037780761719,1.0,0.6594076752662659,0.3452059328556061,0.3452059328556061,1.0,1.0,-3.2878940105438232,0.8355522751808167,2.452341794967652,-0.1272335946559906,0.8256111741065979,0.8256111741065979,0.0,248.43214416503903,251.0,56591.33984375,0.0,3420.5009765625,1.0,279.15875244140625,283.1004333496094,296.0555419921875,299.7406616210937,293.1499938964844,293.1499938964844,279.45001220703125,39478.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138504266738892,1.0,0.0,0.0,3.4307215213775635,3.430744171142578,7.853518013689609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.9072265625,0.0,1327.0845947265625,1895.4371337890625,0.0,3532.30224609375,0.8597448468208313,1.0,0.0,3.0,1.0,0.0
17861820,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.737337589263916,0.3506782650947571,0.3220846354961395,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8516511917114258,0.5510319471359253,0.5274602770805359,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.907501220703125,0.6682427525520325,0.4700493216514587,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7740362286567688,0.4089978337287903,0.3939290940761566,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6314007043838501,0.2174748927354812,1.0133075714111328,284.9862670898437,284.95001220703125,298.9493408203125,293.0224914550781,297.6235656738281,297.0727844238281,284.9853210449219,1.0,0.6592365503311157,0.3455215394496918,0.3455215394496918,1.0,1.0,-3.2740917205810547,0.8322281837463379,2.441863536834717,-0.1266567558050155,0.8985962271690369,0.8985962271690369,0.0,251.26502990722656,254.0,55717.49609375,0.0,3404.969970703125,1.0,279.4406433105469,283.2069396972656,295.99267578125,299.5521240234375,293.1499938964844,293.1499938964844,279.75,33945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041877388954164,1.0,0.0,0.0,3.5364134311676025,3.536435842514038,8.344865136677981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.07177734375,0.0,1395.536865234375,1895.4371337890625,0.0,3442.58837890625,0.8782684206962585,1.0,0.0,3.0,1.0,0.0
17861880,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.737337589263916,0.3506782650947571,0.3220846354961395,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8516511917114258,0.5510319471359253,0.5274602770805359,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.907501220703125,0.6682427525520325,0.4700493216514587,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7740362286567688,0.4089978337287903,0.3939290940761566,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6314007043838501,0.2174748927354812,1.0133075714111328,284.9862670898437,284.95001220703125,298.9493408203125,293.0224914550781,297.6235656738281,297.0727844238281,284.9853210449219,1.0,0.6592365503311157,0.3455215394496918,0.3455215394496918,1.0,1.0,-3.2740917205810547,0.8322281837463379,2.441863536834717,-0.1266567558050155,0.8985962271690369,0.8985962271690369,0.0,251.26502990722656,254.0,55717.49609375,0.0,3404.969970703125,1.0,279.4406433105469,283.2069396972656,295.99267578125,299.5521240234375,293.1499938964844,293.1499938964844,279.75,33945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041877388954164,1.0,0.0,0.0,3.5364134311676025,3.536435842514038,8.344865136677981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.07177734375,0.0,1395.536865234375,1895.4371337890625,0.0,3442.58837890625,0.8782684206962585,1.0,0.0,3.0,1.0,0.0
17861940,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7346406579017639,0.3491111993789673,0.3207879960536957,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8484017848968506,0.54864102602005,0.5253206491470337,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9053395986557008,0.6688954830169678,0.4705902934074402,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7712664008140564,0.4077149629592895,0.3928207457065582,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6288303136825562,0.2161877304315567,1.0080139636993408,285.0411071777344,284.95001220703125,298.93341064453125,293.0040588378906,297.6205444335937,297.0750427246094,285.0381164550781,1.0,0.6592774987220764,0.3458371460437774,0.3458371460437774,1.0,1.0,-3.262914657592773,0.8297087550163269,2.4332058429718018,-0.1259899288415908,0.9979537725448608,0.9979537725448608,0.0,253.89776611328125,242.0,55117.765625,0.0,3394.332763671875,1.0,279.7413635253906,283.2855224609375,295.9809875488281,299.4867858886719,293.1499938964844,293.1499938964844,279.45001220703125,31379.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968926668167114,1.0,0.0,0.0,3.721445798873901,3.721469640731812,9.240951612810022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.736328125,0.0,1578.8699951171875,1895.4371337890625,0.0,3374.602294921875,0.9180011749267578,1.0,0.0,3.0,1.0,0.0
17862000,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7346406579017639,0.3491111993789673,0.3207879960536957,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8484017848968506,0.54864102602005,0.5253206491470337,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9053395986557008,0.6688954830169678,0.4705902934074402,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7712664008140564,0.4077149629592895,0.3928207457065582,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6288303136825562,0.2161877304315567,1.0080139636993408,285.0411071777344,284.95001220703125,298.93341064453125,293.0040588378906,297.6205444335937,297.0750427246094,285.0381164550781,1.0,0.6592774987220764,0.3458371460437774,0.3458371460437774,1.0,1.0,-3.262914657592773,0.8297087550163269,2.4332058429718018,-0.1259899288415908,0.9979537725448608,0.9979537725448608,0.0,253.89776611328125,242.0,55117.765625,0.0,3394.332763671875,1.0,279.7413635253906,283.2855224609375,295.9809875488281,299.4867858886719,293.1499938964844,293.1499938964844,279.45001220703125,31379.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968926668167114,1.0,0.0,0.0,3.721445798873901,3.721469640731812,9.240951612810022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.736328125,0.0,1578.8699951171875,1895.4371337890625,0.0,3374.602294921875,0.9180011749267578,1.0,0.0,3.0,1.0,0.0
17862060,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7344239950180054,0.3477727770805359,0.319842517375946,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8482303619384766,0.5468745231628418,0.5239426493644714,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9059444665908812,0.6683981418609619,0.4705341756343841,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7712531685829163,0.4066392779350281,0.3920171558856964,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6285502910614014,0.2153050005435943,1.0045710802078247,284.8808288574219,284.95001220703125,298.9254150390625,292.994873046875,297.6150817871094,297.07080078125,284.8744506835937,1.0,0.6574798226356506,0.3460157811641693,0.3460157811641693,1.0,1.0,-3.254960775375366,0.8277634382247925,2.427197217941284,-0.1255372613668441,0.8959897756576538,0.8959897756576538,0.0,252.83702087402344,242.0,56131.5390625,0.0,3370.476806640625,1.0,279.49627685546875,283.1084899902344,296.0375671386719,299.71783447265625,293.1499938964844,293.1499938964844,279.45001220703125,35427.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046897888183594,1.0,0.0,0.0,3.726879358291626,3.7269039154052734,9.267955647374038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.80078125,0.0,1616.022705078125,1895.4371337890625,0.0,3447.259765625,0.9200339913368224,1.0,0.0,3.0,1.0,0.0
17862120,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7343645095825195,0.3461744487285614,0.318395584821701,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8483799695968628,0.5447975993156433,0.5219960808753967,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9069347381591796,0.6675741672515869,0.4699579179286957,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7715283632278442,0.405302882194519,0.3907596468925476,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.628440260887146,0.2142359167337417,0.9997288584709167,284.8766174316406,284.95001220703125,298.91717529296875,292.9855041503906,297.6076965332031,297.06378173828125,284.87823486328125,1.0,0.6548240184783936,0.3461974561214447,0.3461974561214447,1.0,1.0,-3.2428619861602783,0.8245402574539185,2.4183216094970703,-0.1251981258392334,0.8667078018188477,0.8667078018188477,0.0,250.7478485107422,230.0,55696.1484375,0.0,3331.762451171875,1.0,279.45684814453125,283.1134338378906,296.0198059082031,299.6484680175781,293.1499938964844,293.1499938964844,279.75,38675.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081047773361206,1.0,0.0,0.0,3.637868881225586,3.6378931999206543,8.830542128634988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.62939453125,0.0,1539.6671142578125,1895.4371337890625,0.0,3479.0068359375,0.9042242765426636,1.0,0.0,3.0,1.0,0.0
17862180,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7368258833885193,0.3442539274692535,0.3161269724369049,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8515735864639282,0.5419199466705322,0.5187177658081055,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9126415848731996,0.6676509976387024,0.4695105254650116,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7747970819473267,0.4035879969596863,0.3886354863643646,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6301643252372742,0.2126260995864868,0.990569531917572,284.9833068847656,284.95001220703125,298.9006042480469,292.9668884277344,297.6019897460937,297.0624084472656,284.9820556640625,1.0,0.6482228636741638,0.3465577661991119,0.3465577661991119,1.0,1.0,-3.2220849990844727,0.8191437125205994,2.402941465377808,-0.1246240213513374,0.9474309682846068,0.9474309682846068,0.0,243.1763458251953,218.0,54582.6171875,0.0,3243.9755859375,1.0,279.7422180175781,283.24371337890625,295.9421691894531,299.4349060058594,293.1499938964844,293.1499938964844,279.45001220703125,33991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993114233016968,1.0,0.0,0.0,3.726719617843628,3.726743936538696,9.267160976378364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.318359375,0.0,1604.8638916015625,1895.4371337890625,0.0,3397.16455078125,0.921048641204834,1.0,0.0,3.0,1.0,0.0
17862240,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7368258833885193,0.3442539274692535,0.3161269724369049,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8515735864639282,0.5419199466705322,0.5187177658081055,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9126415848731996,0.6676509976387024,0.4695105254650116,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7747970819473267,0.4035879969596863,0.3886354863643646,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6301643252372742,0.2126260995864868,0.990569531917572,284.9833068847656,284.95001220703125,298.9006042480469,292.9668884277344,297.6019897460937,297.0624084472656,284.9820556640625,1.0,0.6482228636741638,0.3465577661991119,0.3465577661991119,1.0,1.0,-3.2220849990844727,0.8191437125205994,2.402941465377808,-0.1246240213513374,0.9474309682846068,0.9474309682846068,0.0,243.1763458251953,218.0,54582.6171875,0.0,3243.9755859375,1.0,279.7422180175781,283.24371337890625,295.9421691894531,299.4349060058594,293.1499938964844,293.1499938964844,279.45001220703125,33991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993114233016968,1.0,0.0,0.0,3.726719617843628,3.726743936538696,9.267160976378364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.318359375,0.0,1604.8638916015625,1895.4371337890625,0.0,3397.16455078125,0.921048641204834,1.0,0.0,3.0,1.0,0.0
17862300,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7386979460716248,0.3429816663265228,0.3150469362735748,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.853935956954956,0.5401638746261597,0.5171390771865845,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.916517734527588,0.6671764254570007,0.4693107306957245,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7771655917167664,0.4025071859359741,0.3876281678676605,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6315745711326599,0.2117221355438232,0.9861698150634766,284.8511962890625,284.95001220703125,298.89215087890625,292.95758056640625,297.5970458984375,297.0590515136719,284.84844970703125,1.0,0.6445072889328003,0.3467379212379455,0.3467379212379455,1.0,1.0,-3.21215558052063,0.8165775537490845,2.395578145980835,-0.1242373436689376,0.8490757942199707,0.8490757942199707,0.0,238.5491943359375,218.0,55254.75,0.0,3196.84326171875,1.0,279.49615478515625,283.09814453125,295.9874572753906,299.6263122558594,293.1499938964844,293.1499938964844,279.45001220703125,38770.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052191972732544,1.0,0.0,0.0,3.671571493148804,3.671596050262451,8.99491908512573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.140625,0.0,1578.15576171875,1895.4371337890625,0.0,3452.184326171875,0.9095697402954102,1.0,0.0,3.0,1.0,0.0
17862360,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7403668761253357,0.3416035175323486,0.3136421740055084,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8561524748802185,0.5382804274559021,0.5152007341384888,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9202271699905396,0.6665558218955994,0.468740314245224,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7793859839439392,0.4013130366802215,0.3863421976566314,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6328579783439636,0.2107372730970382,0.9810208082199096,284.8817749023437,284.95001220703125,298.88360595703125,292.9482727050781,297.5912170410156,297.0543212890625,284.8837585449219,1.0,0.6404595971107483,0.3470034301280975,0.3470034301280975,1.0,1.0,-3.199718713760376,0.8134613037109375,2.38625717163086,-0.1236979663372039,0.8403581976890564,0.8403581976890564,0.0,233.89073181152344,206.0,54698.76171875,0.0,3144.39990234375,1.0,279.4575500488281,283.134033203125,295.96441650390625,299.5331420898437,293.1499938964844,293.1499938964844,279.75,40286.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064645767211914,1.0,0.0,0.0,3.5530831813812256,3.553107023239136,8.423722874795203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.9609375,0.0,1459.21484375,1895.4371337890625,0.0,3463.764892578125,0.8873056769371033,1.0,0.0,3.0,1.0,0.0
17862420,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7456598877906799,0.3399291336536407,0.3115305006504059,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8627396821975708,0.5356229543685913,0.5120533108711243,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9305355548858644,0.6667886972427368,0.4683709144592285,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7858344912528992,0.3997853100299835,0.3842993080615997,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6368830800056458,0.2092700004577636,0.9719321727752686,284.9853515625,284.95001220703125,298.8662109375,292.92974853515625,297.5872802734375,297.05584716796875,284.9843444824219,1.0,0.6320880651473999,0.3475344181060791,0.3475344181060791,1.0,1.0,-3.179565668106079,0.8087245225906372,2.3708410263061523,-0.1226140335202217,0.9211443662643432,0.9211443662643432,0.0,222.99855041503903,194.0,53627.10546875,0.0,3042.0732421875,1.0,279.7415771484375,283.2603759765625,295.89422607421875,299.3247985839844,293.1499938964844,293.1499938964844,279.45001220703125,34237.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954125642776489,1.0,0.0,0.0,3.643017530441284,3.6430411338806152,8.855556075104687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.64453125,0.0,1512.2550048828125,1895.4371337890625,0.0,3360.786376953125,0.9024595022201538,1.0,0.0,3.0,1.0,0.0
17862480,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7456598877906799,0.3399291336536407,0.3115305006504059,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8627396821975708,0.5356229543685913,0.5120533108711243,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9305355548858644,0.6667886972427368,0.4683709144592285,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7858344912528992,0.3997853100299835,0.3842993080615997,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6368830800056458,0.2092700004577636,0.9719321727752686,284.9853515625,284.95001220703125,298.8662109375,292.92974853515625,297.5872802734375,297.05584716796875,284.9843444824219,1.0,0.6320880651473999,0.3475344181060791,0.3475344181060791,1.0,1.0,-3.179565668106079,0.8087245225906372,2.3708410263061523,-0.1226140335202217,0.9211443662643432,0.9211443662643432,0.0,222.99855041503903,194.0,53627.10546875,0.0,3042.0732421875,1.0,279.7415771484375,283.2603759765625,295.89422607421875,299.3247985839844,293.1499938964844,293.1499938964844,279.45001220703125,34237.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954125642776489,1.0,0.0,0.0,3.643017530441284,3.6430411338806152,8.855556075104687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.64453125,0.0,1512.2550048828125,1895.4371337890625,0.0,3360.786376953125,0.9024595022201538,1.0,0.0,3.0,1.0,0.0
17862540,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7512675523757935,0.3374195396900177,0.309108167886734,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.869817852973938,0.5321065783500671,0.5085834264755249,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9412128925323486,0.665701150894165,0.4675565958023071,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7927125692367554,0.3976198732852936,0.3820430040359497,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6412838697433472,0.2074863165616989,0.9625388383865356,284.8946838378906,284.95001220703125,298.8482971191406,292.911376953125,297.5774230957031,297.0494384765625,284.89556884765625,1.0,0.6233213543891907,0.348065435886383,0.348065435886383,1.0,1.0,-3.1575095653533936,0.803363025188446,2.3541464805603027,-0.1214753538370132,0.8271515965461731,0.8271515965461731,0.0,212.0399627685547,182.0,53713.58984375,0.0,2936.62939453125,1.0,279.45855712890625,283.1600952148437,295.92266845703125,299.42730712890625,293.1499938964844,293.1499938964844,279.75,39997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901726007461548,1.0,0.0,0.0,3.467228651046753,3.4672515392303467,8.021549433578912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.11328125,0.0,1367.584228515625,1895.4371337890625,0.0,3419.66796875,0.8682200312614441,1.0,0.0,3.0,1.0,0.0
17862600,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7512675523757935,0.3374195396900177,0.309108167886734,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.869817852973938,0.5321065783500671,0.5085834264755249,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9412128925323486,0.665701150894165,0.4675565958023071,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7927125692367554,0.3976198732852936,0.3820430040359497,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6412838697433472,0.2074863165616989,0.9625388383865356,284.8946838378906,284.95001220703125,298.8482971191406,292.911376953125,297.5774230957031,297.0494384765625,284.89556884765625,1.0,0.6233213543891907,0.348065435886383,0.348065435886383,1.0,1.0,-3.1575095653533936,0.803363025188446,2.3541464805603027,-0.1214753538370132,0.8271515965461731,0.8271515965461731,0.0,212.0399627685547,182.0,53713.58984375,0.0,2936.62939453125,1.0,279.45855712890625,283.1600952148437,295.92266845703125,299.42730712890625,293.1499938964844,293.1499938964844,279.75,39997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901726007461548,1.0,0.0,0.0,3.467228651046753,3.4672515392303467,8.021549433578912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.11328125,0.0,1367.584228515625,1895.4371337890625,0.0,3419.66796875,0.8682200312614441,1.0,0.0,3.0,1.0,0.0
17862660,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7558707594871521,0.336281806230545,0.3075844645500183,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8755227327346802,0.5302819609642029,0.5063342452049255,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9493588805198668,0.6657655239105225,0.4671396315097809,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7981626391410828,0.3965661525726318,0.3805695474147796,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6448619961738586,0.2064926475286483,0.9561871290206908,285.0003356933594,284.95001220703125,298.8358154296875,292.89898681640625,297.5745849609375,297.0504455566406,284.9981384277344,1.0,0.6171854734420776,0.3484794497489929,0.3484794497489929,1.0,1.0,-3.14306116104126,0.8000288605690002,2.3430323600769043,-0.1206658408045768,0.9037296772003174,0.9037296772003174,0.0,204.1927032470703,182.0,52775.125,0.0,2864.7177734375,1.0,279.721923828125,283.2837829589844,295.8514709472656,299.2078857421875,293.1499938964844,293.1499938964844,279.75,33842.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922165036201477,1.0,0.0,0.0,3.541316509246826,3.541339159011841,8.368021440219309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.1826171875,0.0,1399.9210205078125,1895.4371337890625,0.0,3330.929931640625,0.8797947764396667,1.0,0.0,3.0,1.0,0.0
17862720,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7584541440010071,0.3357494175434112,0.3070117831230163,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8786554932594299,0.5294331312179565,0.5054346323013306,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.953610062599182,0.6657688021659851,0.4670920372009277,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8011289238929749,0.3960880637168884,0.380001813173294,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6468773484230042,0.2060496062040329,0.9535524845123292,284.9862976074219,284.95001220703125,298.8298645019531,292.8932189941406,297.57330322265625,297.0511169433594,284.9852294921875,1.0,0.6143260598182678,0.3486742675304413,0.3486742675304413,1.0,1.0,-3.137385845184326,0.798811137676239,2.338574886322021,-0.1202289760112762,0.9035058617591858,0.9035058617591858,0.0,200.3371734619141,170.0,52711.24609375,0.0,2832.49755859375,1.0,279.74090576171875,283.2754821777344,295.856689453125,299.22906494140625,293.1499938964844,293.1499938964844,279.45001220703125,34082.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905715346336365,1.0,0.0,0.0,3.564821720123291,3.5648446083068848,8.479473763145506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.654296875,0.0,1426.44189453125,1895.4371337890625,0.0,3315.55224609375,0.8847798705101013,1.0,0.0,3.0,1.0,0.0
17862780,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7658655047416687,0.3332494795322418,0.3045713901519775,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8878242373466492,0.5259000658988953,0.5019212365150452,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9654756784439088,0.6645186543464661,0.4661427736282348,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8096840977668762,0.3939049541950226,0.3777063190937042,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6527901887893677,0.2042758762836456,0.9441218972206116,284.900390625,284.95001220703125,298.81085205078125,292.8753662109375,297.56329345703125,297.044921875,284.9008178710937,1.0,0.6051025986671448,0.3492831289768219,0.3492831289768219,1.0,1.0,-3.115002393722534,0.7935243248939514,2.3214781284332275,-0.1189376041293144,0.815565824508667,0.815565824508667,0.0,188.9925994873047,158.0,52772.1171875,0.0,2727.01416015625,1.0,279.4592590332031,283.1800537109375,295.8866271972656,299.33209228515625,293.1499938964844,293.1499938964844,279.75,39796.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969091176986694,1.0,0.0,0.0,3.3896265029907227,3.389648675918579,7.666497481295664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.673828125,0.0,1288.7081298828125,1895.4371337890625,0.0,3374.756103515625,0.8510361313819885,1.0,0.0,3.0,1.0,0.0
17862840,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7658655047416687,0.3332494795322418,0.3045713901519775,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8878242373466492,0.5259000658988953,0.5019212365150452,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9654756784439088,0.6645186543464661,0.4661427736282348,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8096840977668762,0.3939049541950226,0.3777063190937042,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6527901887893677,0.2042758762836456,0.9441218972206116,284.900390625,284.95001220703125,298.81085205078125,292.8753662109375,297.56329345703125,297.044921875,284.9008178710937,1.0,0.6051025986671448,0.3492831289768219,0.3492831289768219,1.0,1.0,-3.115002393722534,0.7935243248939514,2.3214781284332275,-0.1189376041293144,0.815565824508667,0.815565824508667,0.0,188.9925994873047,158.0,52772.1171875,0.0,2727.01416015625,1.0,279.4592590332031,283.1800537109375,295.8866271972656,299.33209228515625,293.1499938964844,293.1499938964844,279.75,39796.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969091176986694,1.0,0.0,0.0,3.3896265029907227,3.389648675918579,7.666497481295664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.673828125,0.0,1288.7081298828125,1895.4371337890625,0.0,3374.756103515625,0.8510361313819885,1.0,0.0,3.0,1.0,0.0
