time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7700678110122681,0.3323513269424438,0.303379088640213,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8929509520530701,0.5244806408882141,0.5001776814460754,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9716265201568604,0.6644012331962585,0.4656983017921448,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8142234086990356,0.3930644094944,0.3765507936477661,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6561272144317627,0.2035114467144012,0.9392927885055542,285.00421142578125,284.95001220703125,298.8011169433594,292.8665466308594,297.5605773925781,297.0449523925781,285.005126953125,1.0,0.6003884077072144,0.3495875597000122,0.3495875597000122,1.0,1.0,-3.1037418842315674,0.7908530235290527,2.312888860702514,-0.1183785647153854,0.8852406144142151,0.8852406144142151,0.0,183.1939849853516,158.0,51878.98046875,0.0,2674.005126953125,1.0,279.6951904296875,283.3015441894531,295.82110595703125,299.107421875,293.1499938964844,293.1499938964844,279.75,34585.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893411159515381,1.0,0.0,0.0,3.4330894947052,3.4331111907958984,7.864362601139874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.728515625,0.0,1295.0142822265625,1895.4371337890625,0.0,3304.04541015625,0.8578457236289978,1.0,0.0,3.0,1.0,0.0
17862960,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7751237750053406,0.331536054611206,0.3024430572986603,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8989683985710144,0.5231555700302124,0.4987137019634247,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.97834712266922,0.6643588542938232,0.4655281007289886,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8193973898887634,0.3923097550868988,0.3756117820739746,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6601502895355225,0.202813982963562,0.9350398182868958,284.9840087890625,284.95001220703125,298.7912292480469,292.8578491210937,297.5584716796875,297.046142578125,284.9822998046875,1.0,0.5957329869270325,0.3499236702919006,0.3499236702919006,1.0,1.0,-3.094411373138428,0.7888683676719666,2.3055429458618164,-0.1176660433411598,0.8868957161903381,0.8868957161903381,0.0,177.12391662597656,146.0,51824.0703125,0.0,2623.67041015625,1.0,279.7408752441406,283.2872009277344,295.8205261230469,299.13751220703125,293.1499938964844,293.1499938964844,280.04998779296875,33927.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885735273361206,1.0,0.0,0.0,3.49385952949524,3.493881702423096,8.145245260493539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.50830078125,0.0,1351.4534912109375,1895.4371337890625,0.0,3270.302734375,0.8685358166694641,1.0,0.0,3.0,1.0,0.0
17863020,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7863616347312927,0.3299992680549621,0.3006290793418884,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.912697434425354,0.5206259489059448,0.4958719313144684,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.991538107395172,0.6643319725990295,0.4651849567890167,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8305646181106567,0.3909127414226532,0.3738251626491546,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6692661046981812,0.2015162706375122,0.9269660711288452,285.0384521484375,284.95001220703125,298.7709655761719,292.8407897949219,297.5546264648437,297.049072265625,285.03515625,1.0,0.5864479541778564,0.3505958616733551,0.3505958616733551,1.0,1.0,-3.076551914215088,0.7851462364196777,2.29140567779541,-0.116213820874691,0.984242022037506,0.984242022037506,0.0,165.01565551757812,134.0,51142.2109375,0.0,2525.555419921875,1.0,280.041015625,283.3659973144531,295.810791015625,299.0688171386719,293.1499938964844,293.1499938964844,279.75,31272.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769459128379822,1.0,0.0,0.0,3.681018114089966,3.681041717529297,9.0412657982597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6865234375,0.0,1532.2833251953125,1895.4371337890625,0.0,3187.95263671875,0.9087682366371156,1.0,0.0,3.0,1.0,0.0
17863080,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7863616347312927,0.3299992680549621,0.3006290793418884,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.912697434425354,0.5206259489059448,0.4958719313144684,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.991538107395172,0.6643319725990295,0.4651849567890167,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8305646181106567,0.3909127414226532,0.3738251626491546,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6692661046981812,0.2015162706375122,0.9269660711288452,285.0384521484375,284.95001220703125,298.7709655761719,292.8407897949219,297.5546264648437,297.049072265625,285.03515625,1.0,0.5864479541778564,0.3505958616733551,0.3505958616733551,1.0,1.0,-3.076551914215088,0.7851462364196777,2.29140567779541,-0.116213820874691,0.984242022037506,0.984242022037506,0.0,165.01565551757812,134.0,51142.2109375,0.0,2525.555419921875,1.0,280.041015625,283.3659973144531,295.810791015625,299.0688171386719,293.1499938964844,293.1499938964844,279.75,31272.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769459128379822,1.0,0.0,0.0,3.681018114089966,3.681041717529297,9.0412657982597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6865234375,0.0,1532.2833251953125,1895.4371337890625,0.0,3187.95263671875,0.9087682366371156,1.0,0.0,3.0,1.0,0.0
17863140,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7960683703422546,0.3271514475345611,0.2980421781539917,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9257635474205016,0.5167090892791748,0.4921847283840179,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.662475049495697,0.460534393787384,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8404678106307983,0.3884228467941284,0.3714042901992798,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6773592829704285,0.1996026039123535,0.9174720644950868,284.8736267089844,284.95001220703125,298.75,292.8241882324219,297.5418395996094,297.03985595703125,284.87506103515625,1.0,0.5766248106956482,0.3512680530548095,0.3512680530548095,1.0,1.0,-3.049149751663208,0.7783591151237488,2.2707905769348145,-0.114792488515377,0.8508923053741455,0.8508923053741455,0.0,154.45706176757812,122.0,51557.96875,0.0,2418.798583984375,1.0,279.75701904296875,283.19744873046875,295.857421875,299.2284545898437,293.1499938964844,293.1499938964844,280.04998779296875,39185.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881720304489136,1.0,0.0,0.0,3.5792176723480225,3.5792415142059326,8.548098548999405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.38623046875,0.0,1479.2086181640625,1895.4371337890625,0.0,3293.108642578125,0.8915101885795593,1.0,0.0,3.0,1.0,0.0
17863200,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7960683703422546,0.3271514475345611,0.2980421781539917,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9257635474205016,0.5167090892791748,0.4921847283840179,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.662475049495697,0.460534393787384,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8404678106307983,0.3884228467941284,0.3714042901992798,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6773592829704285,0.1996026039123535,0.9174720644950868,284.8736267089844,284.95001220703125,298.75,292.8241882324219,297.5418395996094,297.03985595703125,284.87506103515625,1.0,0.5766248106956482,0.3512680530548095,0.3512680530548095,1.0,1.0,-3.049149751663208,0.7783591151237488,2.2707905769348145,-0.114792488515377,0.8508923053741455,0.8508923053741455,0.0,154.45706176757812,122.0,51557.96875,0.0,2418.798583984375,1.0,279.75701904296875,283.19744873046875,295.857421875,299.2284545898437,293.1499938964844,293.1499938964844,280.04998779296875,39185.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881720304489136,1.0,0.0,0.0,3.5792176723480225,3.5792415142059326,8.548098548999405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.38623046875,0.0,1479.2086181640625,1895.4371337890625,0.0,3293.108642578125,0.8915101885795593,1.0,0.0,3.0,1.0,0.0
17863260,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8049182295799255,0.3251548111438751,0.2956991791725158,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9377172589302064,0.5136216878890991,0.4886979162693023,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6648066639900208,0.4424308836460113,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8495733737945557,0.3864880204200744,0.3690670132637024,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6845371723175049,0.1979166269302368,0.9078981280326844,284.9701538085937,284.95001220703125,298.7276306152344,292.80718994140625,297.5401916503906,297.0465393066406,284.9683532714844,1.0,0.5653338432312012,0.3519968688488006,0.3519968688488006,1.0,1.0,-3.006052732467652,0.7667052149772644,2.2393476963043213,-0.1139524728059768,0.9196485877037048,0.9196485877037048,0.0,145.0093231201172,110.0,50165.8828125,0.0,2291.28515625,1.0,280.0417175292969,283.3217163085937,295.7744445800781,298.999267578125,293.1499938964844,293.1499938964844,279.75,34415.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776882290840149,1.0,0.0,0.0,3.656700134277344,3.656723976135254,8.922200436245475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.21337890625,0.0,1528.755126953125,1895.4371337890625,0.0,3194.911865234375,0.9054722785949708,1.0,0.0,3.0,1.0,0.0
17863320,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8049182295799255,0.3251548111438751,0.2956991791725158,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9377172589302064,0.5136216878890991,0.4886979162693023,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.6648066639900208,0.4424308836460113,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8495733737945557,0.3864880204200744,0.3690670132637024,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6845371723175049,0.1979166269302368,0.9078981280326844,284.9701538085937,284.95001220703125,298.7276306152344,292.80718994140625,297.5401916503906,297.0465393066406,284.9683532714844,1.0,0.5653338432312012,0.3519968688488006,0.3519968688488006,1.0,1.0,-3.006052732467652,0.7667052149772644,2.2393476963043213,-0.1139524728059768,0.9196485877037048,0.9196485877037048,0.0,145.0093231201172,110.0,50165.8828125,0.0,2291.28515625,1.0,280.0417175292969,283.3217163085937,295.7744445800781,298.999267578125,293.1499938964844,293.1499938964844,279.75,34415.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776882290840149,1.0,0.0,0.0,3.656700134277344,3.656723976135254,8.922200436245475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.21337890625,0.0,1528.755126953125,1895.4371337890625,0.0,3194.911865234375,0.9054722785949708,1.0,0.0,3.0,1.0,0.0
17863380,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8150056600570679,0.3225129246711731,0.2931821644306183,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.951498806476593,0.5098685622215271,0.4850288331508636,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6690664291381836,0.4224112629890442,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8605690002441406,0.3839974701404571,0.3665511608123779,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6932176947593689,0.1959761381149292,0.8980217576026917,284.87677001953125,284.95001220703125,298.7032165527344,292.7888488769531,297.54168701171875,297.05865478515625,284.87799072265625,1.0,0.5531347990036011,0.3527256846427917,0.3527256846427917,1.0,1.0,-2.9596731662750244,0.7539358735084534,2.205737352371216,-0.1132340505719184,0.8104739189147949,0.8104739189147949,0.0,135.01406860351562,113.0,49754.75390625,0.0,2158.619384765625,1.0,279.7586669921875,283.2288513183594,295.7939453125,299.0612487792969,293.1499938964844,293.1499938964844,280.04998779296875,41363.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882896900177002,1.0,0.0,0.0,3.4249632358551025,3.4249861240386963,7.827177341823699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.6640625,0.0,1334.57568359375,1895.4371337890625,0.0,3243.72265625,0.8601754903793335,1.0,0.0,3.0,1.0,0.0
17863440,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8150056600570679,0.3225129246711731,0.2931821644306183,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.951498806476593,0.5098685622215271,0.4850288331508636,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6690664291381836,0.4224112629890442,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8605690002441406,0.3839974701404571,0.3665511608123779,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6932176947593689,0.1959761381149292,0.8980217576026917,284.87677001953125,284.95001220703125,298.7032165527344,292.7888488769531,297.54168701171875,297.05865478515625,284.87799072265625,1.0,0.5531347990036011,0.3527256846427917,0.3527256846427917,1.0,1.0,-2.9596731662750244,0.7539358735084534,2.205737352371216,-0.1132340505719184,0.8104739189147949,0.8104739189147949,0.0,135.01406860351562,113.0,49754.75390625,0.0,2158.619384765625,1.0,279.7586669921875,283.2288513183594,295.7939453125,299.0612487792969,293.1499938964844,293.1499938964844,280.04998779296875,41363.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882896900177002,1.0,0.0,0.0,3.4249632358551025,3.4249861240386963,7.827177341823699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.6640625,0.0,1334.57568359375,1895.4371337890625,0.0,3243.72265625,0.8601754903793335,1.0,0.0,3.0,1.0,0.0
17863500,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8182919025421143,0.3216173648834228,0.2920643091201782,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9559877514839172,0.5084254741668701,0.4833332002162933,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6721186637878418,0.4154943823814392,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8643742799758911,0.3830606937408447,0.3653853833675384,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6960349082946777,0.1951810270547866,0.8934434652328491,284.9903564453125,284.95001220703125,298.69024658203125,292.7792053222656,297.5472106933594,297.0715637207031,284.9922790527344,1.0,0.5488756895065308,0.3530901074409485,0.3530901074409485,1.0,1.0,-2.941060304641724,0.7489981651306152,2.1920621395111084,-0.1129508689045906,0.8801738023757935,0.8801738023757935,0.0,131.56570434570312,113.0,48707.8671875,0.0,2109.280517578125,1.0,279.99578857421875,283.36138916015625,295.7206115722656,298.8174743652344,293.1499938964844,293.1499938964844,280.04998779296875,35564.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736415505409241,1.0,0.0,0.0,3.452188014984131,3.452210187911988,7.952106670927606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.6611328125,0.0,1320.9493408203125,1895.4371337890625,0.0,3156.967041015625,0.8631108403205872,1.0,0.0,3.0,1.0,0.0
17863560,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8208677768707275,0.3208232820034027,0.2912764251232147,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9593676328659058,0.5071119070053101,0.4820084273815155,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.6750159859657288,0.4102455675601959,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8673496842384338,0.3822263479232788,0.3645085096359253,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6981697678565979,0.1944794654846191,0.889794647693634,284.9759216308594,284.95001220703125,298.6768493652344,292.7692565917969,297.5528564453125,297.0850830078125,284.97442626953125,1.0,0.545497477054596,0.3537189364433288,0.3537189364433288,1.0,1.0,-2.926769256591797,0.7461045980453491,2.1806647777557373,-0.1117859259247779,0.8822370171546936,0.8822370171546936,0.0,128.97988891601562,131.0,48554.36328125,0.0,2072.084228515625,1.0,280.0409851074219,283.3519897460937,295.7176513671875,298.8357849121094,293.1499938964844,293.1499938964844,280.3500061035156,34559.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685064911842346,1.0,0.0,0.0,3.505465030670166,3.5054874420166016,8.199447165679885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.560546875,0.0,1367.8802490234375,1895.4371337890625,0.0,3108.800048828125,0.8716453313827515,1.0,0.0,3.0,1.0,0.0
17863620,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8170458674430847,0.319323867559433,0.2899931669235229,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.954207718372345,0.5046416521072388,0.4797317385673523,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6786306500434875,0.4145433306694031,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8632334470748901,0.3806841075420379,0.3631017506122589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.694057047367096,0.1932137310504913,0.8842962980270386,285.0516967773437,284.95001220703125,298.64862060546875,292.7485046386719,297.55682373046875,297.1023254394531,285.04901123046875,1.0,0.5460443496704102,0.3549766540527344,0.3549766540527344,1.0,1.0,-2.919329166412353,0.7471745610237122,2.172154664993286,-0.1089153960347175,0.9950199723243712,0.9950199723243712,0.0,130.4636993408203,149.0,47959.23046875,0.0,2066.94384765625,1.0,280.34112548828125,283.4472045898437,295.7086486816406,298.7649841308594,293.1499938964844,293.1499938964844,280.04998779296875,31136.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574562668800354,1.0,0.0,0.0,3.694528341293335,3.694551944732666,9.107753839998622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.056640625,0.0,1546.438720703125,1895.4371337890625,0.0,3005.150390625,0.9118133187294006,1.0,0.0,3.0,1.0,0.0
17863680,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8170458674430847,0.319323867559433,0.2899931669235229,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.954207718372345,0.5046416521072388,0.4797317385673523,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6786306500434875,0.4145433306694031,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8632334470748901,0.3806841075420379,0.3631017506122589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.694057047367096,0.1932137310504913,0.8842962980270386,285.0516967773437,284.95001220703125,298.64862060546875,292.7485046386719,297.55682373046875,297.1023254394531,285.04901123046875,1.0,0.5460443496704102,0.3549766540527344,0.3549766540527344,1.0,1.0,-2.919329166412353,0.7471745610237122,2.172154664993286,-0.1089153960347175,0.9950199723243712,0.9950199723243712,0.0,130.4636993408203,149.0,47959.23046875,0.0,2066.94384765625,1.0,280.34112548828125,283.4472045898437,295.7086486816406,298.7649841308594,293.1499938964844,293.1499938964844,280.04998779296875,31136.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574562668800354,1.0,0.0,0.0,3.694528341293335,3.694551944732666,9.107753839998622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.056640625,0.0,1546.438720703125,1895.4371337890625,0.0,3005.150390625,0.9118133187294006,1.0,0.0,3.0,1.0,0.0
17863740,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8041265606880188,0.3164390027523041,0.288036435842514,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9372139573097228,0.5007207989692688,0.4767400622367859,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6759117245674133,0.4322073757648468,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8500823378562927,0.3780375719070434,0.3612100481986999,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.682067334651947,0.1912677437067031,0.8779585361480713,284.8854675292969,284.95001220703125,298.6186218261719,292.7266845703125,297.5318603515625,297.0796203613281,284.8877258300781,1.0,0.5516489148139954,0.3562343418598175,0.3562343418598175,1.0,1.0,-2.924713611602783,0.7523548007011414,2.172358751296997,-0.1054689735174179,0.870759129524231,0.870759129524231,0.0,137.95785522460938,152.0,48862.99609375,0.0,2113.38427734375,1.0,280.0567626953125,283.2699279785156,295.7672424316406,298.9588928222656,293.1499938964844,293.1499938964844,280.3500061035156,38210.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702565431594849,1.0,0.0,0.0,3.631550073623657,3.6315743923187256,8.799892725619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.84423828125,0.0,1529.1937255859375,1895.4371337890625,0.0,3125.217041015625,0.9024538397789,1.0,0.0,3.0,1.0,0.0
17863800,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8041265606880188,0.3164390027523041,0.288036435842514,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9372139573097228,0.5007207989692688,0.4767400622367859,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6759117245674133,0.4322073757648468,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8500823378562927,0.3780375719070434,0.3612100481986999,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.682067334651947,0.1912677437067031,0.8779585361480713,284.8854675292969,284.95001220703125,298.6186218261719,292.7266845703125,297.5318603515625,297.0796203613281,284.8877258300781,1.0,0.5516489148139954,0.3562343418598175,0.3562343418598175,1.0,1.0,-2.924713611602783,0.7523548007011414,2.172358751296997,-0.1054689735174179,0.870759129524231,0.870759129524231,0.0,137.95785522460938,152.0,48862.99609375,0.0,2113.38427734375,1.0,280.0567626953125,283.2699279785156,295.7672424316406,298.9588928222656,293.1499938964844,293.1499938964844,280.3500061035156,38210.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702565431594849,1.0,0.0,0.0,3.631550073623657,3.6315743923187256,8.799892725619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.84423828125,0.0,1529.1937255859375,1895.4371337890625,0.0,3125.217041015625,0.9024538397789,1.0,0.0,3.0,1.0,0.0
17863860,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7953381538391113,0.3147534132003784,0.2864561975002289,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9257587790489196,0.4982190728187561,0.4743118286132812,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6723088026046753,0.4438376724720001,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8417357206344604,0.3763826191425323,0.3596350848674774,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6740598678588867,0.1898311078548431,0.8720436096191406,285.0164794921875,284.95001220703125,298.5946960449219,292.7094421386719,297.5118408203125,297.06109619140625,285.0152587890625,1.0,0.5545128583908081,0.3566914498806,0.3566914498806,1.0,1.0,-2.9248807430267334,0.7537166476249695,2.171164035797119,-0.1041770502924919,0.9690885543823242,0.9690885543823242,0.0,142.95523071289062,152.0,48054.03515625,0.0,2138.58349609375,1.0,280.331298828125,283.41473388671875,295.6825866699219,298.7513427734375,293.1499938964844,293.1499938964844,280.3500061035156,32992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627799153327942,1.0,0.0,0.0,3.724442958831787,3.724467277526856,9.2558423148148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.9794921875,0.0,1594.615478515625,1895.4371337890625,0.0,3055.07958984375,0.9200854301452636,1.0,0.0,3.0,1.0,0.0
17863920,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.793110728263855,0.3142436444759369,0.2860742807388305,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9228149056434632,0.4974566102027893,0.4736729562282562,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6711180806159973,0.4468820691108703,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8396292328834534,0.3758875131607055,0.3592371046543121,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6719798445701599,0.1893912255764007,0.8703581094741821,285.0080261230469,284.95001220703125,298.5869445800781,292.7038879394531,297.5058288574219,297.0558166503906,285.0066223144531,1.0,0.555303692817688,0.3568358123302459,0.3568358123302459,1.0,1.0,-2.924809455871582,0.75408935546875,2.170720100402832,-0.1038077175617218,0.973488748073578,0.973488748073578,0.0,144.28074645996094,155.0,48087.94921875,0.0,2145.07080078125,1.0,280.3422546386719,283.4077453613281,295.6845703125,298.7687072753906,293.1499938964844,293.1499938964844,280.04998779296875,33066.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623982071876526,1.0,0.0,0.0,3.750946998596192,3.750971555709839,9.388044759361946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0595703125,0.0,1625.85009765625,1895.4371337890625,0.0,3051.4990234375,0.9259303212165833,1.0,0.0,3.0,1.0,0.0
17863980,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7834893465042114,0.3111450374126434,0.2837736010551452,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9106274247169496,0.4932418167591095,0.4702356159687042,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6643350124359131,0.4593569636344909,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8308082818984985,0.3730242252349853,0.3569956719875335,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.663258969783783,0.1870922446250915,0.8617771863937378,284.8758544921875,284.95001220703125,298.5536804199219,292.6802062988281,297.47515869140625,297.02618408203125,284.8787536621094,1.0,0.5579060316085815,0.3574372828006744,0.3574372828006744,1.0,1.0,-2.919907569885254,0.7541497945785522,2.165757894515991,-0.1023894846439361,0.8533066511154175,0.8533066511154175,0.0,149.6614990234375,158.0,48609.36328125,0.0,2163.47216796875,1.0,280.05670166015625,283.2682800292969,295.7132568359375,298.8976745605469,293.1499938964844,293.1499938964844,280.3500061035156,39947.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732318878173828,1.0,0.0,0.0,3.613158226013184,3.613182544708252,8.710984502613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.525390625,0.0,1521.8017578125,1895.4371337890625,0.0,3153.125,0.8999357223510742,1.0,0.0,3.0,1.0,0.0
17864040,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7834893465042114,0.3111450374126434,0.2837736010551452,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9106274247169496,0.4932418167591095,0.4702356159687042,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6643350124359131,0.4593569636344909,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8308082818984985,0.3730242252349853,0.3569956719875335,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.663258969783783,0.1870922446250915,0.8617771863937378,284.8758544921875,284.95001220703125,298.5536804199219,292.6802062988281,297.47515869140625,297.02618408203125,284.8787536621094,1.0,0.5579060316085815,0.3574372828006744,0.3574372828006744,1.0,1.0,-2.919907569885254,0.7541497945785522,2.165757894515991,-0.1023894846439361,0.8533066511154175,0.8533066511154175,0.0,149.6614990234375,158.0,48609.36328125,0.0,2163.47216796875,1.0,280.05670166015625,283.2682800292969,295.7132568359375,298.8976745605469,293.1499938964844,293.1499938964844,280.3500061035156,39947.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732318878173828,1.0,0.0,0.0,3.613158226013184,3.613182544708252,8.710984502613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.525390625,0.0,1521.8017578125,1895.4371337890625,0.0,3153.125,0.8999357223510742,1.0,0.0,3.0,1.0,0.0
17864100,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7787650227546692,0.309935599565506,0.2825752794742584,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9049253463745116,0.4914639890193939,0.4684414565563202,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990012645721436,0.6611725687980652,0.4636202752590179,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8264755606651306,0.3718330860137939,0.3558064699172973,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6589730978012085,0.1860392987728119,0.8571603298187256,285.0065002441406,284.95001220703125,298.5364685058594,292.6680603027344,297.4642639160156,297.0177917480469,285.0098571777344,1.0,0.5587939023971558,0.3577380180358886,0.3577380180358886,1.0,1.0,-2.9144694805145264,0.7532080411911011,2.161261320114136,-0.101739652454853,0.937175452709198,0.937175452709198,0.0,152.31768798828125,158.0,47703.98828125,0.0,2167.34375,1.0,280.3005676269531,283.4152526855469,295.63360595703125,298.6631774902344,293.1499938964844,293.1499938964844,280.3500061035156,34735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661948442459106,1.0,0.0,0.0,3.6507973670959473,3.6508212089538574,8.893418907973683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.2734375,0.0,1524.5909423828125,1895.4371337890625,0.0,3087.11474609375,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
17864160,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7739492058753967,0.3088757395744324,0.2817309498786926,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8992227911949158,0.4898487627506256,0.4670305252075195,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9944608807563782,0.6587912440299988,0.4620510935783386,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8219118714332581,0.3707721829414367,0.3549165427684784,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6545718312263489,0.1850709021091461,0.8533415794372559,284.9978942871094,284.95001220703125,298.51885986328125,292.6557006835937,297.4564819335937,297.01397705078125,284.9957275390625,1.0,0.5592679977416992,0.3580396473407745,0.3580396473407745,1.0,1.0,-2.9042210578918457,0.7507099509239197,2.153511047363281,-0.1013150364160537,0.9501922726631165,0.9501922726631165,0.0,155.28759765625,161.0,47653.0703125,0.0,2164.519775390625,1.0,280.3421630859375,283.40802001953125,295.62506103515625,298.6871032714844,293.1499938964844,293.1499938964844,280.04998779296875,33637.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629938960075378,1.0,0.0,0.0,3.71773624420166,3.717760324478149,9.222537187270065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.77685546875,0.0,1591.8365478515625,1895.4371337890625,0.0,3057.0869140625,0.9186612367630004,1.0,0.0,3.0,1.0,0.0
17864220,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.764785647392273,0.305749773979187,0.2794069051742553,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8885631561279297,0.4855728447437286,0.4635305404663086,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.98548424243927,0.653997004032135,0.4589041769504547,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.81318199634552,0.3678199052810669,0.3526024520397186,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6464483141899109,0.1827234029769897,0.8445261716842651,284.8773498535156,284.95001220703125,298.4826965332031,292.63055419921875,297.4402160644531,297.005859375,284.8799133300781,1.0,0.5594345927238464,0.3586412072181701,0.3586412072181701,1.0,1.0,-2.8800692558288574,0.7445048689842224,2.1355645656585693,-0.1006346493959426,0.8335137367248535,0.8335137367248535,0.0,160.64443969726562,164.0,47796.4296875,0.0,2149.81103515625,1.0,280.057373046875,283.28582763671875,295.65191650390625,298.790771484375,293.1499938964844,293.1499938964844,280.3500061035156,40757.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715945482254028,1.0,0.0,0.0,3.5345699787139893,3.5345935821533203,8.336167525158089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.99072265625,0.0,1442.9669189453125,1895.4371337890625,0.0,3137.767822265625,0.8835197687149048,1.0,0.0,3.0,1.0,0.0
17864280,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.764785647392273,0.305749773979187,0.2794069051742553,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8885631561279297,0.4855728447437286,0.4635305404663086,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.98548424243927,0.653997004032135,0.4589041769504547,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.81318199634552,0.3678199052810669,0.3526024520397186,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6464483141899109,0.1827234029769897,0.8445261716842651,284.8773498535156,284.95001220703125,298.4826965332031,292.63055419921875,297.4402160644531,297.005859375,284.8799133300781,1.0,0.5594345927238464,0.3586412072181701,0.3586412072181701,1.0,1.0,-2.8800692558288574,0.7445048689842224,2.1355645656585693,-0.1006346493959426,0.8335137367248535,0.8335137367248535,0.0,160.64443969726562,164.0,47796.4296875,0.0,2149.81103515625,1.0,280.057373046875,283.28582763671875,295.65191650390625,298.790771484375,293.1499938964844,293.1499938964844,280.3500061035156,40757.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715945482254028,1.0,0.0,0.0,3.5345699787139893,3.5345935821533203,8.336167525158089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.99072265625,0.0,1442.9669189453125,1895.4371337890625,0.0,3137.767822265625,0.8835197687149048,1.0,0.0,3.0,1.0,0.0
17864340,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7579825520515442,0.303493320941925,0.2773247957229614,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8805049061775208,0.4821734726428985,0.4602655172348022,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9785885214805604,0.6513555645942688,0.4568405449390411,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8062734603881836,0.365499347448349,0.3504064977169037,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6402056813240051,0.1807030588388443,0.8358030319213867,284.98956298828125,284.95001220703125,298.4451599121094,292.6047668457031,297.427978515625,297.0038757324219,284.9882202148437,1.0,0.5590811967849731,0.3592433333396911,0.3592433333396911,1.0,1.0,-2.858036518096924,0.7389682531356812,2.119068384170532,-0.1000066399574279,0.9204220175743104,0.9204220175743104,0.0,164.56619262695312,167.0,46723.1875,0.0,2131.81298828125,1.0,280.3414306640625,283.418212890625,295.5644836425781,298.56915283203125,293.1499938964844,293.1499938964844,280.04998779296875,34046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593016266822815,1.0,0.0,0.0,3.6303164958953857,3.630340099334717,8.793915071692027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.94140625,0.0,1496.8399658203125,1895.4371337890625,0.0,3022.455078125,0.8994436860084534,1.0,0.0,3.0,1.0,0.0
17864400,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7579825520515442,0.303493320941925,0.2773247957229614,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8805049061775208,0.4821734726428985,0.4602655172348022,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9785885214805604,0.6513555645942688,0.4568405449390411,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8062734603881836,0.365499347448349,0.3504064977169037,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6402056813240051,0.1807030588388443,0.8358030319213867,284.98956298828125,284.95001220703125,298.4451599121094,292.6047668457031,297.427978515625,297.0038757324219,284.9882202148437,1.0,0.5590811967849731,0.3592433333396911,0.3592433333396911,1.0,1.0,-2.858036518096924,0.7389682531356812,2.119068384170532,-0.1000066399574279,0.9204220175743104,0.9204220175743104,0.0,164.56619262695312,167.0,46723.1875,0.0,2131.81298828125,1.0,280.3414306640625,283.418212890625,295.5644836425781,298.56915283203125,293.1499938964844,293.1499938964844,280.04998779296875,34046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593016266822815,1.0,0.0,0.0,3.6303164958953857,3.630340099334717,8.793915071692027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.94140625,0.0,1496.8399658203125,1895.4371337890625,0.0,3022.455078125,0.8994436860084534,1.0,0.0,3.0,1.0,0.0
17864460,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7514023184776306,0.3004545867443084,0.2749872803688049,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8727492094039917,0.4779766499996185,0.4567364752292633,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9715269804000854,0.6476237773895264,0.4546347856521606,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7993173599243164,0.3625417649745941,0.3479942083358764,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.634278416633606,0.1783769726753235,0.8267334699630737,284.8872375488281,284.95001220703125,298.4063720703125,292.5784606933594,297.4133605957031,296.9992370605469,284.88897705078125,1.0,0.5584571957588196,0.3602458238601684,0.3602458238601684,1.0,1.0,-2.834547281265259,0.7339488863945007,2.1005983352661133,-0.0982407554984092,0.8165764808654785,0.8165764808654785,0.0,168.34556579589844,170.0,46739.10546875,0.0,2110.8681640625,1.0,280.0587158203125,283.3123779296875,295.5920715332031,298.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,40755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664056062698364,1.0,0.0,0.0,3.4312219619750977,3.4312446117401123,7.855808803469699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5361328125,0.0,1336.5682373046875,1895.4371337890625,0.0,3089.091796875,0.8610274791717529,1.0,0.0,3.0,1.0,0.0
17864520,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7514023184776306,0.3004545867443084,0.2749872803688049,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8727492094039917,0.4779766499996185,0.4567364752292633,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9715269804000854,0.6476237773895264,0.4546347856521606,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7993173599243164,0.3625417649745941,0.3479942083358764,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.634278416633606,0.1783769726753235,0.8267334699630737,284.8872375488281,284.95001220703125,298.4063720703125,292.5784606933594,297.4133605957031,296.9992370605469,284.88897705078125,1.0,0.5584571957588196,0.3602458238601684,0.3602458238601684,1.0,1.0,-2.834547281265259,0.7339488863945007,2.1005983352661133,-0.0982407554984092,0.8165764808654785,0.8165764808654785,0.0,168.34556579589844,170.0,46739.10546875,0.0,2110.8681640625,1.0,280.0587158203125,283.3123779296875,295.5920715332031,298.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,40755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664056062698364,1.0,0.0,0.0,3.4312219619750977,3.4312446117401123,7.855808803469699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5361328125,0.0,1336.5682373046875,1895.4371337890625,0.0,3089.091796875,0.8610274791717529,1.0,0.0,3.0,1.0,0.0
17864580,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7460130453109741,0.2982046604156494,0.2729173004627228,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8662928938865662,0.4745840430259704,0.4534876346588135,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9654734134674072,0.645180344581604,0.4528185725212097,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7934480905532837,0.3601731359958648,0.3457479476928711,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6291780471801758,0.176346018910408,0.8178849816322327,284.9875793457031,284.95001220703125,298.366455078125,292.5517272949219,297.4008178710937,296.9980163574219,284.9862060546875,1.0,0.5576924681663513,0.3612483143806457,0.3612483143806457,1.0,1.0,-2.8126370906829834,0.729439914226532,2.083197116851806,-0.0964638665318489,0.8971331715583801,0.8971331715583801,0.0,171.46670532226562,173.0,45722.4140625,0.0,2089.612548828125,1.0,280.3406066894531,283.433349609375,295.5080871582031,298.4501953125,293.1499938964844,293.1499938964844,280.6499938964844,33982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535230159759521,1.0,0.0,0.0,3.534024238586426,3.5340466499328613,8.333593655152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.48583984375,0.0,1393.312255859375,1895.4371337890625,0.0,2968.27880859375,0.8777688145637512,1.0,0.0,3.0,1.0,0.0
17864640,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7460130453109741,0.2982046604156494,0.2729173004627228,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8662928938865662,0.4745840430259704,0.4534876346588135,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9654734134674072,0.645180344581604,0.4528185725212097,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7934480905532837,0.3601731359958648,0.3457479476928711,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6291780471801758,0.176346018910408,0.8178849816322327,284.9875793457031,284.95001220703125,298.366455078125,292.5517272949219,297.4008178710937,296.9980163574219,284.9862060546875,1.0,0.5576924681663513,0.3612483143806457,0.3612483143806457,1.0,1.0,-2.8126370906829834,0.729439914226532,2.083197116851806,-0.0964638665318489,0.8971331715583801,0.8971331715583801,0.0,171.46670532226562,173.0,45722.4140625,0.0,2089.612548828125,1.0,280.3406066894531,283.433349609375,295.5080871582031,298.4501953125,293.1499938964844,293.1499938964844,280.6499938964844,33982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535230159759521,1.0,0.0,0.0,3.534024238586426,3.5340466499328613,8.333593655152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.48583984375,0.0,1393.312255859375,1895.4371337890625,0.0,2968.27880859375,0.8777688145637512,1.0,0.0,3.0,1.0,0.0
17864700,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7436655163764954,0.2971870005130768,0.2720109224319458,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8634364604949951,0.4730058908462524,0.4520055949687958,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9627410173416138,0.644107460975647,0.4520554542541504,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7908458709716797,0.3590885698795318,0.3447411060333252,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6268947124481201,0.1754043847322464,0.8138300776481628,285.0813293457031,284.95001220703125,298.3460693359375,292.5382385253906,297.3949584960937,296.9981384277344,285.0843200683594,1.0,0.5573624968528748,0.3617495894432068,0.3617495894432068,1.0,1.0,-2.802767515182495,0.7275250554084778,2.075242280960083,-0.0955298691987991,0.9861297607421876,0.9861297607421876,0.0,172.8861541748047,173.0,44861.59765625,0.0,2080.176025390625,1.0,280.59722900390625,283.5498046875,295.4693908691406,298.2939758300781,293.1499938964844,293.1499938964844,280.6499938964844,31354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453304767608643,1.0,0.0,0.0,3.622114896774292,3.6221377849578857,8.754225291340845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.09130859375,0.0,1467.8702392578125,1895.4371337890625,0.0,2891.555908203125,0.8970291614532471,1.0,0.0,3.0,1.0,0.0
