time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7415622472763062,0.2961998879909515,0.2712146043777466,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8608413338661194,0.4714628159999847,0.4506483674049377,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.960249960422516,0.6430618166923523,0.451421707868576,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7884829640388489,0.3580385744571686,0.3438344597816467,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6247915625572205,0.1744974702596664,0.8100712299346924,285.061279296875,284.95001220703125,298.325439453125,292.524658203125,297.38934326171875,296.9987487792969,285.0577087402344,1.0,0.557090699672699,0.3622594475746155,0.3622594475746155,1.0,1.0,-2.7938122749328613,0.7259231805801392,2.067889213562012,-0.0945561006665229,1.0,1.0,0.0,174.20822143554688,176.0,44911.09375,0.0,2071.8154296875,1.0,280.6420593261719,283.5283508300781,295.4848327636719,298.3605651855469,293.1499938964844,293.1499938964844,280.3500061035156,31223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425848484039307,1.0,0.0,0.0,3.7241690158844,3.7241928577423096,9.254480346498896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.251953125,0.0,1580.7930908203125,1895.4371337890625,0.0,2865.874755859375,0.918340027332306,1.0,0.0,3.0,1.0,0.0
17864820,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7358208894729614,0.2928943037986755,0.2687699198722839,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.854091465473175,0.4669972658157348,0.447011262178421,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.953025996685028,0.6388024687767029,0.4490423500537872,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7822153568267822,0.3548276722431183,0.3413024544715881,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6194007992744446,0.1720788031816482,0.8009126782417297,284.8661499023437,284.95001220703125,298.2834777832031,292.497314453125,297.37353515625,296.993896484375,284.8671875,1.0,0.5563027262687683,0.3632791936397552,0.3632791936397552,1.0,1.0,-2.7696104049682617,0.7206171154975891,2.0489933490753174,-0.0927682667970657,0.8638319969177246,0.8638319969177246,0.0,177.7442626953125,179.0,45428.8828125,0.0,2049.224609375,1.0,280.35760498046875,283.33026123046875,295.5351257324219,298.5250244140625,293.1499938964844,293.1499938964844,280.6499938964844,38842.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551478385925293,1.0,0.0,0.0,3.649993419647217,3.650017976760864,8.889502396414173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.8779296875,0.0,1554.432861328125,1895.4371337890625,0.0,2983.508056640625,0.9066599011421204,1.0,0.0,3.0,1.0,0.0
17864880,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7358208894729614,0.2928943037986755,0.2687699198722839,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.854091465473175,0.4669972658157348,0.447011262178421,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.953025996685028,0.6388024687767029,0.4490423500537872,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7822153568267822,0.3548276722431183,0.3413024544715881,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6194007992744446,0.1720788031816482,0.8009126782417297,284.8661499023437,284.95001220703125,298.2834777832031,292.497314453125,297.37353515625,296.993896484375,284.8671875,1.0,0.5563027262687683,0.3632791936397552,0.3632791936397552,1.0,1.0,-2.7696104049682617,0.7206171154975891,2.0489933490753174,-0.0927682667970657,0.8638319969177246,0.8638319969177246,0.0,177.7442626953125,179.0,45428.8828125,0.0,2049.224609375,1.0,280.35760498046875,283.33026123046875,295.5351257324219,298.5250244140625,293.1499938964844,293.1499938964844,280.6499938964844,38842.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551478385925293,1.0,0.0,0.0,3.649993419647217,3.650017976760864,8.889502396414173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.8779296875,0.0,1554.432861328125,1895.4371337890625,0.0,2983.508056640625,0.9066599011421204,1.0,0.0,3.0,1.0,0.0
17864940,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7305750250816345,0.2903705239295959,0.2663811147212982,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.847943902015686,0.4632924199104309,0.443397969007492,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9462289810180664,0.6357927322387695,0.4467424750328064,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7764067053794861,0.3521442711353302,0.3387083709239959,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6140099167823792,0.1698570549488067,0.7911549806594849,284.988525390625,284.95001220703125,298.2406005859375,292.4698181152344,297.3592834472656,296.9914245605469,284.98687744140625,1.0,0.5552989840507507,0.3642989695072174,0.3642989695072174,1.0,1.0,-2.744788408279419,0.7150689959526062,2.029719352722168,-0.0911956876516342,0.9529942274093628,0.9529942274093628,0.0,180.932357788086,167.0,44242.19140625,0.0,2024.2916259765625,1.0,280.64227294921875,283.4745178222656,295.4358825683594,298.2914733886719,293.1499938964844,293.1499938964844,280.3500061035156,33817.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844177782535553,1.0,0.0,0.0,3.73496150970459,3.734985828399658,9.30819624045398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.63134765625,0.0,1613.050537109375,1895.4371337890625,0.0,2880.771728515625,0.9227699041366576,1.0,0.0,3.0,1.0,0.0
17865000,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7305750250816345,0.2903705239295959,0.2663811147212982,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.847943902015686,0.4632924199104309,0.443397969007492,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9462289810180664,0.6357927322387695,0.4467424750328064,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7764067053794861,0.3521442711353302,0.3387083709239959,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6140099167823792,0.1698570549488067,0.7911549806594849,284.988525390625,284.95001220703125,298.2406005859375,292.4698181152344,297.3592834472656,296.9914245605469,284.98687744140625,1.0,0.5552989840507507,0.3642989695072174,0.3642989695072174,1.0,1.0,-2.744788408279419,0.7150689959526062,2.029719352722168,-0.0911956876516342,0.9529942274093628,0.9529942274093628,0.0,180.932357788086,167.0,44242.19140625,0.0,2024.2916259765625,1.0,280.64227294921875,283.4745178222656,295.4358825683594,298.2914733886719,293.1499938964844,293.1499938964844,280.3500061035156,33817.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844177782535553,1.0,0.0,0.0,3.73496150970459,3.734985828399658,9.30819624045398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.63134765625,0.0,1613.050537109375,1895.4371337890625,0.0,2880.771728515625,0.9227699041366576,1.0,0.0,3.0,1.0,0.0
17865060,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7298977375030518,0.2876996994018554,0.2641742825508117,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8473760485649109,0.45958212018013,0.4401291310787201,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9463949203491212,0.6322727203369141,0.444585382938385,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7759400010108948,0.3494368195533752,0.3363185226917267,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6127111315727234,0.1677790582180023,0.7821043133735657,284.84832763671875,284.95001220703125,298.2039489746094,292.4466857910156,297.3457946777344,296.98760986328125,284.8528747558594,1.0,0.5508320331573486,0.3652253448963165,0.3652253448963165,1.0,1.0,-2.7218823432922363,0.7098535299301147,2.012028932571411,-0.0896778553724289,0.8254494071006775,0.8254494071006775,0.0,178.77334594726562,167.0,44388.421875,0.0,1977.8782958984373,1.0,280.3629455566406,283.3360900878906,295.4740905761719,298.4146728515625,293.1499938964844,293.1499938964844,280.3500061035156,41945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524401783943176,1.0,0.0,0.0,3.5605180263519287,3.560542106628418,8.45901240609237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.4326171875,0.0,1479.2677001953125,1895.4371337890625,0.0,2958.13134765625,0.8892837166786194,1.0,0.0,3.0,1.0,0.0
17865120,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7299543619155884,0.2872034013271332,0.2636745572090149,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8475171327590942,0.4588799476623535,0.439414381980896,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9467468857765198,0.631614625453949,0.4440738558769226,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7760875225067139,0.3489196598529815,0.3357859253883362,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6126357913017273,0.1673772484064102,0.7801499962806702,284.86309814453125,284.95001220703125,298.1968994140625,292.4422607421875,297.3432006835937,296.9868469238281,284.8664855957031,1.0,0.5497298836708069,0.3654018044471741,0.3654018044471741,1.0,1.0,-2.716820478439331,0.7086261510848999,2.0081944465637207,-0.0894374102354049,0.8252573609352112,0.8252573609352112,0.0,178.02967834472656,155.0,44242.0078125,0.0,1966.4783935546875,1.0,280.3572692871094,283.35089111328125,295.46063232421875,298.3826599121094,293.1499938964844,293.1499938964844,280.6499938964844,41644.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522704243659973,1.0,0.0,0.0,3.526632308959961,3.526656150817871,8.298769103021186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.009765625,0.0,1441.003662109375,1895.4371337890625,0.0,2956.54052734375,0.8824101090431213,1.0,0.0,3.0,1.0,0.0
17865180,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7331194877624512,0.2849741578102112,0.2611911594867706,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8515718579292297,0.4553958475589752,0.4356217682361603,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9530969262123108,0.6288728713989258,0.4416971802711487,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7800663709640503,0.346411257982254,0.3329554498195648,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6145186424255371,0.1652741134166717,0.7689213752746582,284.9844665527344,284.95001220703125,298.1524963378906,292.4147033691406,297.3299255371094,296.98638916015625,284.9830627441406,1.0,0.5418239831924438,0.3665046691894531,0.3665046691894531,1.0,1.0,-2.689527750015259,0.7023658156394958,1.9871618747711184,-0.0878294184803962,0.9125185012817384,0.9125185012817384,0.0,170.88580322265625,143.0,43087.0390625,0.0,1891.2781982421875,1.0,280.6413269042969,283.4916076660156,295.36529541015625,298.148193359375,293.1499938964844,293.1499938964844,280.3500061035156,34290.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837948203086853,1.0,0.0,0.0,3.613611459732056,3.613634824752808,8.713170132068626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5087890625,0.0,1480.3973388671875,1895.4371337890625,0.0,2822.551025390625,0.8958554267883301,1.0,0.0,3.0,1.0,0.0
17865240,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7331194877624512,0.2849741578102112,0.2611911594867706,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8515718579292297,0.4553958475589752,0.4356217682361603,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9530969262123108,0.6288728713989258,0.4416971802711487,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7800663709640503,0.346411257982254,0.3329554498195648,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6145186424255371,0.1652741134166717,0.7689213752746582,284.9844665527344,284.95001220703125,298.1524963378906,292.4147033691406,297.3299255371094,296.98638916015625,284.9830627441406,1.0,0.5418239831924438,0.3665046691894531,0.3665046691894531,1.0,1.0,-2.689527750015259,0.7023658156394958,1.9871618747711184,-0.0878294184803962,0.9125185012817384,0.9125185012817384,0.0,170.88580322265625,143.0,43087.0390625,0.0,1891.2781982421875,1.0,280.6413269042969,283.4916076660156,295.36529541015625,298.148193359375,293.1499938964844,293.1499938964844,280.3500061035156,34290.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837948203086853,1.0,0.0,0.0,3.613611459732056,3.613634824752808,8.713170132068626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5087890625,0.0,1480.3973388671875,1895.4371337890625,0.0,2822.551025390625,0.8958554267883301,1.0,0.0,3.0,1.0,0.0
17865300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7355833649635315,0.2835782170295715,0.2599846124649048,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8546801805496216,0.4533658027648926,0.4337686598300934,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9575045108795166,0.6269904375076294,0.4405352771282196,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7830989956855774,0.3449523448944092,0.3315847814083099,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6162489056587219,0.1641545593738556,0.7635058164596558,284.850341796875,284.95001220703125,298.13006591796875,292.4009704589844,297.3227844238281,296.98565673828125,284.8454895019531,1.0,0.5373629927635193,0.3670560717582702,0.3670560717582702,1.0,1.0,-2.676307201385498,0.6993526220321655,1.976954698562622,-0.0869588628411293,0.8139785528182983,0.8139785528182983,0.0,166.4837646484375,143.0,43579.69921875,0.0,1851.039306640625,1.0,280.3993225097656,283.34625244140625,295.41998291015625,298.3309631347656,293.1499938964844,293.1499938964844,280.3500061035156,39750.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843432605266571,1.0,0.0,0.0,3.5415024757385254,3.5415260791778564,8.368900239474897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.72216796875,0.0,1443.0013427734375,1895.4371337890625,0.0,2873.80224609375,0.8807927370071411,1.0,0.0,3.0,1.0,0.0
17865360,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7379172444343567,0.2820481657981872,0.2584692239761352,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8577560186386108,0.451188325881958,0.431574672460556,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9617035388946532,0.6248853802680969,0.4389694333076477,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7860848903656006,0.3433722555637359,0.3299497961997986,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6178898811340332,0.1629565358161926,0.7574498057365417,284.8805847167969,284.95001220703125,298.10748291015625,292.38726806640625,297.31500244140625,296.9840393066406,284.8836364746094,1.0,0.532537579536438,0.3676878809928894,0.3676878809928894,1.0,1.0,-2.660731554031372,0.6957298517227173,1.9650018215179443,-0.0860346481204032,0.8039212822914124,0.8039212822914124,0.0,161.9955596923828,131.0,42966.6953125,0.0,1807.2628173828125,1.0,280.35870361328125,283.39013671875,295.3968505859375,298.2383728027344,293.1499938964844,293.1499938964844,280.6499938964844,41667.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443278670310974,1.0,0.0,0.0,3.383579969406128,3.3836026191711426,7.63917057611252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.30859375,0.0,1295.7850341796875,1895.4371337890625,0.0,2882.17626953125,0.8513951301574707,1.0,0.0,3.0,1.0,0.0
17865420,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7450352311134338,0.2799075543880462,0.2559918463230133,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8667287230491638,0.4477776885032654,0.4277752041816711,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9728556275367736,0.6221285462379456,0.4365464746952057,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7946711182594299,0.3409498035907745,0.3271174728870392,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6229270696640015,0.1609612256288528,0.7462154030799866,284.9851989746094,284.95001220703125,298.0619201660156,292.36004638671875,297.3023681640625,296.9850158691406,284.983642578125,1.0,0.5223987698554993,0.3689514398574829,0.3689514398574829,1.0,1.0,-2.63337516784668,0.6897343397140503,1.9436408281326287,-0.0841221734881401,0.884915828704834,0.884915828704834,0.0,151.6356201171875,119.0,41920.296875,0.0,1720.377197265625,1.0,280.6401672363281,283.5134582519531,295.3077697753906,298.01739501953125,293.1499938964844,293.1499938964844,280.95001220703125,34085.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295641541481018,1.0,0.0,0.0,3.487526655197144,3.487548828125,8.115744662973157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.71240234375,0.0,1346.119873046875,1895.4371337890625,0.0,2744.388916015625,0.867423415184021,1.0,0.0,3.0,1.0,0.0
17865480,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7450352311134338,0.2799075543880462,0.2559918463230133,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8667287230491638,0.4477776885032654,0.4277752041816711,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9728556275367736,0.6221285462379456,0.4365464746952057,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7946711182594299,0.3409498035907745,0.3271174728870392,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6229270696640015,0.1609612256288528,0.7462154030799866,284.9851989746094,284.95001220703125,298.0619201660156,292.36004638671875,297.3023681640625,296.9850158691406,284.983642578125,1.0,0.5223987698554993,0.3689514398574829,0.3689514398574829,1.0,1.0,-2.63337516784668,0.6897343397140503,1.9436408281326287,-0.0841221734881401,0.884915828704834,0.884915828704834,0.0,151.6356201171875,119.0,41920.296875,0.0,1720.377197265625,1.0,280.6401672363281,283.5134582519531,295.3077697753906,298.01739501953125,293.1499938964844,293.1499938964844,280.95001220703125,34085.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295641541481018,1.0,0.0,0.0,3.487526655197144,3.487548828125,8.115744662973157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.71240234375,0.0,1346.119873046875,1895.4371337890625,0.0,2744.388916015625,0.867423415184021,1.0,0.0,3.0,1.0,0.0
17865540,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7546709775924683,0.278022438287735,0.2538773119449615,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8786315321922302,0.4446518123149872,0.4243840873241424,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9856840372085572,0.6196844577789307,0.4345269203186035,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8058489561080933,0.3387712240219116,0.3246161639690399,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6297553181648254,0.159181073307991,0.7360827326774597,285.05792236328125,284.95001220703125,298.015869140625,292.33306884765625,297.2909851074219,296.988037109375,285.05401611328125,1.0,0.5119242668151855,0.3702150285243988,0.3702150285243988,1.0,1.0,-2.6091558933258057,0.6847299933433533,1.9244259595870967,-0.0820840448141098,1.0,1.0,0.0,140.4164581298828,107.0,41080.19140625,0.0,1635.722900390625,1.0,280.9410095214844,283.6064453125,295.2850341796875,297.9252319335937,293.1499938964844,293.1499938964844,280.6499938964844,30808.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166863322257996,1.0,0.0,0.0,3.6894822120666495,3.6895055770874015,9.082891665457282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.96337890625,0.0,1538.276123046875,1895.4371337890625,0.0,2624.8984375,0.91038978099823,1.0,0.0,3.0,1.0,0.0
17865600,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7546709775924683,0.278022438287735,0.2538773119449615,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8786315321922302,0.4446518123149872,0.4243840873241424,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9856840372085572,0.6196844577789307,0.4345269203186035,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8058489561080933,0.3387712240219116,0.3246161639690399,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6297553181648254,0.159181073307991,0.7360827326774597,285.05792236328125,284.95001220703125,298.015869140625,292.33306884765625,297.2909851074219,296.988037109375,285.05401611328125,1.0,0.5119242668151855,0.3702150285243988,0.3702150285243988,1.0,1.0,-2.6091558933258057,0.6847299933433533,1.9244259595870967,-0.0820840448141098,1.0,1.0,0.0,140.4164581298828,107.0,41080.19140625,0.0,1635.722900390625,1.0,280.9410095214844,283.6064453125,295.2850341796875,297.9252319335937,293.1499938964844,293.1499938964844,280.6499938964844,30808.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166863322257996,1.0,0.0,0.0,3.6894822120666495,3.6895055770874015,9.082891665457282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.96337890625,0.0,1538.276123046875,1895.4371337890625,0.0,2624.8984375,0.91038978099823,1.0,0.0,3.0,1.0,0.0
17865660,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.764462947845459,0.2749185264110565,0.2510543465614319,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8908922672271729,0.440244048833847,0.420219361782074,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.996965765953064,0.615140974521637,0.4315216839313507,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8166850805282593,0.3355862498283386,0.3215211927890777,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6367084980010986,0.1568959802389145,0.724774181842804,284.8605041503906,284.95001220703125,297.969482421875,292.3064880371094,297.2757568359375,296.98583984375,284.8620300292969,1.0,0.5009187459945679,0.3715485036373138,0.3715485036373138,1.0,1.0,-2.579857110977173,0.6781204342842102,1.9017366170883176,-0.0800887569785118,0.8488686680793762,0.8488686680793762,0.0,129.66485595703125,95.0,41452.140625,0.0,1547.659423828125,1.0,280.6578674316406,283.4107360839844,295.3432312011719,298.08868408203125,293.1499938964844,293.1499938964844,280.95001220703125,39418.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292739987373352,1.0,0.0,0.0,3.595484733581543,3.595508813858032,8.625974601272901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.84716796875,0.0,1498.5548095703125,1895.4371337890625,0.0,2741.688232421875,0.8951627612113953,1.0,0.0,3.0,1.0,0.0
17865720,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.764462947845459,0.2749185264110565,0.2510543465614319,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8908922672271729,0.440244048833847,0.420219361782074,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.996965765953064,0.615140974521637,0.4315216839313507,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8166850805282593,0.3355862498283386,0.3215211927890777,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6367084980010986,0.1568959802389145,0.724774181842804,284.8605041503906,284.95001220703125,297.969482421875,292.3064880371094,297.2757568359375,296.98583984375,284.8620300292969,1.0,0.5009187459945679,0.3715485036373138,0.3715485036373138,1.0,1.0,-2.579857110977173,0.6781204342842102,1.9017366170883176,-0.0800887569785118,0.8488686680793762,0.8488686680793762,0.0,129.66485595703125,95.0,41452.140625,0.0,1547.659423828125,1.0,280.6578674316406,283.4107360839844,295.3432312011719,298.08868408203125,293.1499938964844,293.1499938964844,280.95001220703125,39418.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292739987373352,1.0,0.0,0.0,3.595484733581543,3.595508813858032,8.625974601272901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.84716796875,0.0,1498.5548095703125,1895.4371337890625,0.0,2741.688232421875,0.8951627612113953,1.0,0.0,3.0,1.0,0.0
17865780,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7723771333694458,0.2725126147270202,0.2483847886323928,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.900668203830719,0.4365230500698089,0.4161781668663025,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6133703589439392,0.4193286895751953,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8249005079269409,0.3328695893287658,0.3184867203235626,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6419411897659302,0.1547676622867584,0.7134146690368652,284.9746398925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2615966796875,296.9852905273437,284.9702453613281,1.0,0.4884731769561767,0.3728820085525512,0.3728820085525512,1.0,1.0,-2.529747486114502,0.6644421219825745,1.8653053045272827,-0.0795220360159874,0.927739143371582,0.927739143371582,0.0,120.82388305664062,83.0,40029.421875,0.0,1448.2481689453125,1.0,280.9418640136719,283.5475769042969,295.2383728027344,297.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,34108.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166499733924866,1.0,0.0,0.0,3.6754186153411865,3.6754424571990967,9.013779163069556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.3876953125,0.0,1547.3822021484375,1895.4371337890625,0.0,2624.561767578125,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
17865840,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7723771333694458,0.2725126147270202,0.2483847886323928,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.900668203830719,0.4365230500698089,0.4161781668663025,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6133703589439392,0.4193286895751953,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8249005079269409,0.3328695893287658,0.3184867203235626,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6419411897659302,0.1547676622867584,0.7134146690368652,284.9746398925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2615966796875,296.9852905273437,284.9702453613281,1.0,0.4884731769561767,0.3728820085525512,0.3728820085525512,1.0,1.0,-2.529747486114502,0.6644421219825745,1.8653053045272827,-0.0795220360159874,0.927739143371582,0.927739143371582,0.0,120.82388305664062,83.0,40029.421875,0.0,1448.2481689453125,1.0,280.9418640136719,283.5475769042969,295.2383728027344,297.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,34108.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166499733924866,1.0,0.0,0.0,3.6754186153411865,3.6754424571990967,9.013779163069556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.3876953125,0.0,1547.3822021484375,1895.4371337890625,0.0,2624.561767578125,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
17865900,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7791149020195007,0.2710818648338318,0.247084841132164,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9089947938919068,0.4344224035739898,0.4141941666603088,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.6133900880813599,0.4065838754177093,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8316181302070618,0.3313130736351013,0.3169737756252289,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.6467432975769043,0.1536709815263748,0.7077841758728027,284.8302307128906,284.95001220703125,297.8994140625,292.2675170898437,297.2544860839844,296.98486328125,284.8227233886719,1.0,0.4821417331695556,0.3735487759113312,0.3735487759113312,1.0,1.0,-2.512037515640259,0.6600152850151062,1.8520222902297967,-0.0784215182065963,0.8177016377449036,0.8177016377449036,0.0,115.19947814941406,83.0,40471.9140625,0.0,1395.49169921875,1.0,280.6978759765625,283.3948059082031,295.2903137207031,298.0168762207031,293.1499938964844,293.1499938964844,280.6499938964844,39961.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223146200180054,1.0,0.0,0.0,3.5971479415893555,3.597172260284424,8.633957691017713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2939453125,0.0,1504.3734130859375,1895.4371337890625,0.0,2677.02587890625,0.8930565714836121,1.0,0.0,3.0,1.0,0.0
17865960,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.784330427646637,0.2694915533065796,0.2455202341079712,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9159705638885498,0.4321512281894684,0.4119154810905456,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.6139800548553467,0.3961897492408752,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8369173407554626,0.3296003341674804,0.3152222633361816,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6504626274108887,0.152489349246025,0.7017804980278015,284.8538513183594,284.95001220703125,297.8759765625,292.2547912597656,297.2466125488281,296.9834289550781,284.858154296875,1.0,0.4753094911575317,0.3743769824504852,0.3743769824504852,1.0,1.0,-2.485621929168701,0.653002142906189,1.832619786262512,-0.0777913779020309,0.7943106293678284,0.7943106293678284,0.0,110.39820861816406,71.0,39651.44140625,0.0,1341.7420654296875,1.0,280.6582946777344,283.4433288574219,295.26220703125,297.9086608886719,293.1499938964844,293.1499938964844,280.95001220703125,43307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227289319038391,1.0,0.0,0.0,3.39575457572937,3.395777702331543,7.694243322475813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.07763671875,0.0,1319.1431884765625,1895.4371337890625,0.0,2680.86962890625,0.8552591800689697,1.0,0.0,3.0,1.0,0.0
17866020,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7981201410293579,0.2673140168190002,0.2430097907781601,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9344925880432128,0.4286611378192901,0.4080297946929931,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6189451813697815,0.3727100789546966,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.850733757019043,0.3270062208175659,0.3122271001338959,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6605231165885925,0.1505371183156967,0.6908797025680542,284.9665832519531,284.95001220703125,297.8290100097656,292.2298583984375,297.2343139648437,296.9853210449219,284.9645690917969,1.0,0.4610502421855926,0.3760334253311157,0.3760334253311157,1.0,1.0,-2.4330430030822754,0.6390223503112793,1.794020652770996,-0.0766501054167747,0.8671274781227112,0.8671274781227112,0.0,100.15650177001952,74.0,38255.30078125,0.0,1234.9781494140625,1.0,280.9400939941406,283.5792236328125,295.1605834960937,297.6546936035156,293.1499938964844,293.1499938964844,281.25,35094.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042821288108826,1.0,0.0,0.0,3.464596033096313,3.46461820602417,8.009373004824738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.35107421875,0.0,1330.081298828125,1895.4371337890625,0.0,2510.64013671875,0.8629800081253052,1.0,0.0,3.0,1.0,0.0
17866080,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7981201410293579,0.2673140168190002,0.2430097907781601,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9344925880432128,0.4286611378192901,0.4080297946929931,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6189451813697815,0.3727100789546966,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.850733757019043,0.3270062208175659,0.3122271001338959,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6605231165885925,0.1505371183156967,0.6908797025680542,284.9665832519531,284.95001220703125,297.8290100097656,292.2298583984375,297.2343139648437,296.9853210449219,284.9645690917969,1.0,0.4610502421855926,0.3760334253311157,0.3760334253311157,1.0,1.0,-2.4330430030822754,0.6390223503112793,1.794020652770996,-0.0766501054167747,0.8671274781227112,0.8671274781227112,0.0,100.15650177001952,74.0,38255.30078125,0.0,1234.9781494140625,1.0,280.9400939941406,283.5792236328125,295.1605834960937,297.6546936035156,293.1499938964844,293.1499938964844,281.25,35094.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042821288108826,1.0,0.0,0.0,3.464596033096313,3.46461820602417,8.009373004824738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.35107421875,0.0,1330.081298828125,1895.4371337890625,0.0,2510.64013671875,0.8629800081253052,1.0,0.0,3.0,1.0,0.0
17866140,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8075740933418274,0.2654543817043304,0.2410998940467834,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9469196200370787,0.4256373345851898,0.4048962891101837,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6257136464118958,0.3572535812854767,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8604016304016113,0.3247421681880951,0.3098271787166595,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6672231554985046,0.1487918943166732,0.6818286180496216,285.0434265136719,284.95001220703125,297.7820129394531,292.2056579589844,297.23809814453125,297.0098876953125,285.0392761230469,1.0,0.451635867357254,0.3776898980140686,0.3776898980140686,1.0,1.0,-2.394648551940918,0.6297680139541626,1.7648805379867554,-0.0750446766614914,0.9740405082702636,0.9740405082702636,0.0,93.62464141845705,77.0,37129.6875,0.0,1163.509765625,1.0,281.2406921386719,283.6772766113281,295.1347351074219,297.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,31228.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865484952926636,1.0,0.0,0.0,3.648051023483277,3.648074150085449,8.880043083081546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.02294921875,0.0,1495.3216552734375,1895.4371337890625,0.0,2349.129638671875,0.9013124704360962,1.0,0.0,3.0,1.0,0.0
17866200,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8075740933418274,0.2654543817043304,0.2410998940467834,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9469196200370787,0.4256373345851898,0.4048962891101837,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6257136464118958,0.3572535812854767,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8604016304016113,0.3247421681880951,0.3098271787166595,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6672231554985046,0.1487918943166732,0.6818286180496216,285.0434265136719,284.95001220703125,297.7820129394531,292.2056579589844,297.23809814453125,297.0098876953125,285.0392761230469,1.0,0.451635867357254,0.3776898980140686,0.3776898980140686,1.0,1.0,-2.394648551940918,0.6297680139541626,1.7648805379867554,-0.0750446766614914,0.9740405082702636,0.9740405082702636,0.0,93.62464141845705,77.0,37129.6875,0.0,1163.509765625,1.0,281.2406921386719,283.6772766113281,295.1347351074219,297.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,31228.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865484952926636,1.0,0.0,0.0,3.648051023483277,3.648074150085449,8.880043083081546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.02294921875,0.0,1495.3216552734375,1895.4371337890625,0.0,2349.129638671875,0.9013124704360962,1.0,0.0,3.0,1.0,0.0
17866260,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8103369474411011,0.2627041935920715,0.2388634532690048,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9508906006813048,0.421792060136795,0.4015445411205292,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9990000128746032,0.6288024187088013,0.350315511226654,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8636217713356018,0.3218128979206085,0.3072603344917297,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6688073873519897,0.1467995047569275,0.6731418371200562,284.8515930175781,284.95001220703125,297.7388610839844,292.1841125488281,297.23370361328125,297.0218505859375,284.85504150390625,1.0,0.4456865787506103,0.3795086145401001,0.3795086145401001,1.0,1.0,-2.366084575653076,0.6241163015365601,1.7419683933258057,-0.0725506469607353,0.8254330158233643,0.8254330158233643,0.0,90.48731994628906,77.0,37383.9765625,0.0,1118.616455078125,1.0,280.9598999023437,283.49237060546875,295.2126159667969,297.71026611328125,293.1499938964844,293.1499938964844,280.95001220703125,40661.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966954112052917,1.0,0.0,0.0,3.521066427230835,3.521090030670166,8.27259441393835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.09423828125,0.0,1428.044921875,1895.4371337890625,0.0,2441.251220703125,0.8792654871940613,1.0,0.0,3.0,1.0,0.0
17866320,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8103082180023193,0.2624558210372925,0.2386271804571151,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9509025812149048,0.4214438498020172,0.4012044966220855,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.628955066204071,0.3500067889690399,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8636299967765808,0.3215447962284088,0.3069983124732971,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6687189936637878,0.1466150283813476,0.6722946763038635,284.85662841796875,284.95001220703125,297.7351379394531,292.1822814941406,297.2328796386719,297.022216796875,284.8602294921875,1.0,0.4452579021453857,0.3796667754650116,0.3796667754650116,1.0,1.0,-2.363689422607422,0.6236536502838135,1.7400356531143188,-0.0723338723182678,0.8237072229385376,0.8237072229385376,0.0,90.32032775878906,95.0,37317.73828125,0.0,1115.2828369140625,1.0,280.95733642578125,283.49859619140625,295.2073974609375,297.6979064941406,293.1499938964844,293.1499938964844,281.25,40823.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967793941497803,1.0,0.0,0.0,3.503024816513061,3.5030484199523926,8.188035849343578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.48876953125,0.0,1410.3511962890625,1895.4371337890625,0.0,2442.01708984375,0.8757669925689697,1.0,0.0,3.0,1.0,0.0
17866380,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8014336824417114,0.2601972222328186,0.2364597916603088,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9395357370376588,0.4179706573486328,0.3977804780006408,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6296201944351196,0.3583084344863891,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8545951843261719,0.3188753128051758,0.3043861091136932,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6602823734283447,0.144633412361145,0.6634786128997803,285.0012512207031,284.95001220703125,297.6883850097656,292.1597900390625,297.2233581542969,297.0281982421875,285.0000915527344,1.0,0.4464864432811737,0.3816436529159546,0.3816436529159546,1.0,1.0,-2.353193521499634,0.6245061755180359,1.7286872863769531,-0.0687417089939117,0.9289251565933228,0.9289251565933228,0.0,92.9261703491211,113.0,36464.9921875,0.0,1114.12841796875,1.0,281.2411499023437,283.6539611816406,295.111083984375,297.4835205078125,293.1499938964844,293.1499938964844,280.95001220703125,33248.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824588418006897,1.0,0.0,0.0,3.612849473953247,3.61287260055542,8.709496341907652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.90576171875,0.0,1471.8472900390625,1895.4371337890625,0.0,2312.24462890625,0.8949884176254272,1.0,0.0,3.0,1.0,0.0
17866440,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8014336824417114,0.2601972222328186,0.2364597916603088,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9395357370376588,0.4179706573486328,0.3977804780006408,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6296201944351196,0.3583084344863891,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8545951843261719,0.3188753128051758,0.3043861091136932,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6602823734283447,0.144633412361145,0.6634786128997803,285.0012512207031,284.95001220703125,297.6883850097656,292.1597900390625,297.2233581542969,297.0281982421875,285.0000915527344,1.0,0.4464864432811737,0.3816436529159546,0.3816436529159546,1.0,1.0,-2.353193521499634,0.6245061755180359,1.7286872863769531,-0.0687417089939117,0.9289251565933228,0.9289251565933228,0.0,92.9261703491211,113.0,36464.9921875,0.0,1114.12841796875,1.0,281.2411499023437,283.6539611816406,295.111083984375,297.4835205078125,293.1499938964844,293.1499938964844,280.95001220703125,33248.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824588418006897,1.0,0.0,0.0,3.612849473953247,3.61287260055542,8.709496341907652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.90576171875,0.0,1471.8472900390625,1895.4371337890625,0.0,2312.24462890625,0.8949884176254272,1.0,0.0,3.0,1.0,0.0
17866500,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.793822169303894,0.2588146328926086,0.2355238050222396,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.929497003555298,0.4159669578075409,0.3962281942367553,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.6278361082077026,0.3669564425945282,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8469973802566528,0.3173414170742035,0.3032240569591522,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6536471247673035,0.1435482054948806,0.659572184085846,284.8641052246094,284.95001220703125,297.66510009765625,292.14892578125,297.2109069824219,297.0205078125,284.8550720214844,1.0,0.4491745829582214,0.3826321065425873,0.3826321065425873,1.0,1.0,-2.354500532150269,0.6271665692329407,1.727333903312683,-0.0665159597992897,0.8347412943840027,0.8347412943840027,0.0,96.0299835205078,113.0,37243.9609375,0.0,1128.0179443359375,1.0,280.9983825683594,283.4963684082031,295.17889404296875,297.6879577636719,293.1499938964844,293.1499938964844,280.95001220703125,37837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894812822341919,1.0,0.0,0.0,3.578479051589966,3.578502655029297,8.544570846424904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.21240234375,0.0,1468.523193359375,1895.4371337890625,0.0,2375.669921875,0.8879309892654419,1.0,0.0,3.0,1.0,0.0
17866560,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7841188311576843,0.2572140693664551,0.2342961579561233,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.916808784008026,0.4137076139450073,0.3943365514278412,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6245080828666687,0.3783759474754333,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8375762701034546,0.3155997395515442,0.3018059134483337,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6455904841423035,0.1423273682594299,0.6550966501235962,284.876953125,284.95001220703125,297.6418762207031,292.1383056640625,297.19354248046875,297.0055847167969,284.88232421875,1.0,0.4528847932815552,0.3833552300930023,0.3833552300930023,1.0,1.0,-2.3573877811431885,0.6298168301582336,1.7275710105895996,-0.0647488981485366,0.8133232593536377,0.8133232593536377,0.0,100.27080535888672,131.0,36926.30078125,0.0,1148.2589111328125,1.0,280.9581604003906,283.5297546386719,295.166259765625,297.6257629394531,293.1499938964844,293.1499938964844,281.25,41237.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926440238952637,1.0,0.0,0.0,3.424396753311157,3.424419403076172,7.824587555660401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.01806640625,0.0,1333.122802734375,1895.4371337890625,0.0,2404.370849609375,0.8596257567405701,1.0,0.0,3.0,1.0,0.0
