time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7640164494514465,0.2548725306987762,0.2323834002017974,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8920184373855591,0.4100451469421386,0.3910893201828003,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6156514286994934,0.4052753150463104,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8177658915519714,0.312768280506134,0.2993824779987335,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.629138171672821,0.1401574462652206,0.646944522857666,285.02374267578125,284.95001220703125,297.5957336425781,292.117919921875,297.16607666015625,296.9857788085937,285.0228576660156,1.0,0.4627727270126343,0.3848015069961548,0.3848015069961548,1.0,1.0,-2.3707878589630127,0.637687623500824,1.7331000566482544,-0.0608761981129646,0.9345218539237976,0.9345218539237976,0.0,110.9325942993164,134.0,36493.4921875,0.0,1206.41259765625,1.0,281.2406921386719,283.678466796875,295.0789794921875,297.4444885253906,293.1499938964844,293.1499938964844,280.95001220703125,32399.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802382111549377,1.0,0.0,0.0,3.578766107559204,3.578788995742798,8.545941909687826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5380859375,0.0,1428.94140625,1895.4371337890625,0.0,2292.279296875,0.8868013024330139,1.0,0.0,3.0,1.0,0.0
17866680,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7640164494514465,0.2548725306987762,0.2323834002017974,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8920184373855591,0.4100451469421386,0.3910893201828003,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6156514286994934,0.4052753150463104,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8177658915519714,0.312768280506134,0.2993824779987335,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.629138171672821,0.1401574462652206,0.646944522857666,285.02374267578125,284.95001220703125,297.5957336425781,292.117919921875,297.16607666015625,296.9857788085937,285.0228576660156,1.0,0.4627727270126343,0.3848015069961548,0.3848015069961548,1.0,1.0,-2.3707878589630127,0.637687623500824,1.7331000566482544,-0.0608761981129646,0.9345218539237976,0.9345218539237976,0.0,110.9325942993164,134.0,36493.4921875,0.0,1206.41259765625,1.0,281.2406921386719,283.678466796875,295.0789794921875,297.4444885253906,293.1499938964844,293.1499938964844,280.95001220703125,32399.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802382111549377,1.0,0.0,0.0,3.578766107559204,3.578788995742798,8.545941909687826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5380859375,0.0,1428.94140625,1895.4371337890625,0.0,2292.279296875,0.8868013024330139,1.0,0.0,3.0,1.0,0.0
17866740,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.7481637001037598,0.0,0.2301298677921295,296.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.872758150100708,0.0,0.3874358236789703,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.9977363348007202,0.0,0.4239695072174072,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.8006431460380554,0.0,0.2966142296791076,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.6155166029930115,0.0,0.6379598379135132,284.88385009765625,294.1499938964844,297.54998779296875,292.09869384765625,297.148681640625,296.98028564453125,284.8872985839844,0.0,0.0,0.3862477540969848,0.3862477540969848,1.0,1.0,-2.372375965118408,0.6414555311203003,1.7309203147888184,-0.0573022291064262,0.0,0.0,0.0,120.28016662597656,60.0,37065.4140625,0.0,1245.8310546875,0.0,280.9580993652344,283.5325012207031,295.1402282714844,297.6094665527344,293.1499938964844,293.1499938964844,278.1499938964844,40239.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4367542266845703,3.436776876449585,7.881161536715808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1338.480712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.7481637001037598,0.0,0.2301298677921295,296.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.872758150100708,0.0,0.3874358236789703,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.9977363348007202,0.0,0.4239695072174072,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.8006431460380554,0.0,0.2966142296791076,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.6155166029930115,0.0,0.6379598379135132,284.88385009765625,294.1499938964844,297.54998779296875,292.09869384765625,297.148681640625,296.98028564453125,284.8872985839844,0.0,0.0,0.3862477540969848,0.3862477540969848,1.0,1.0,-2.372375965118408,0.6414555311203003,1.7309203147888184,-0.0573022291064262,0.0,0.0,0.0,120.28016662597656,60.0,37065.4140625,0.0,1245.8310546875,0.0,280.9580993652344,283.5325012207031,295.1402282714844,297.6094665527344,293.1499938964844,293.1499938964844,278.1499938964844,40239.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4367542266845703,3.436776876449585,7.881161536715808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1338.480712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0012420791899785,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.3909811377525329,0.0,0.0013079770142212,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.3909811377525329,0.0,0.0009660684154368,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.2872132658958435,0.0,0.0013079727068543,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0062043606303632,287.2803039550781,294.1499938964844,297.52374267578125,292.0899658203125,296.1466369628906,296.9115600585937,283.8757629394531,0.0,0.0,0.2985876798629761,0.2985876798629761,1.0,1.0,-0.013235529884696,0.0035381661728024,0.0096973637118935,-0.0266889538615942,0.0,0.0,0.0,-0.0734693929553031,60.0,1909.2069091796875,0.0,-1.19438464025734e-05,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1849654610013736e-17,-4.186454386103969e-17,-1.8380464140359368e-22,-6.5666250411713315e-15,-6.566609371061807e-15,-1.5714601178284822e-20,0.0,0.0,-0.0,0.0,0.0,7.315425969687018e-30,7.835153422156192e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0008451165049336,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.0013733565574511,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0014729817630723,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.0010706399334594,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0025215579662472,287.2118225097656,294.1499938964844,297.50311279296875,292.0857849121094,296.2792663574219,296.9859924316406,283.4324035644531,0.0,0.0,0.2317122519016266,0.2317122519016266,1.0,1.0,-0.0130273485556244,0.0022271920461207,0.0108001567423343,-0.0303759463131427,0.0,0.0,0.0,-0.0730611011385917,60.0,974.4256591796876,0.0,-5.209585197007982e-06,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3272501136183094e-30,4.0540738812967094e-30,5.3989985335527336e-33,2.2039245144498016e-18,2.202037095087109e-18,1.887455713403384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,9.792460332391784e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0001028958213282,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.578596705570817e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001030358253046,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0004899358609691,287.1810913085937,294.1499938964844,297.45367431640625,292.083740234375,296.3087158203125,297.13336181640625,283.1561279296875,0.0,0.0,0.0772495567798614,0.0772495567798614,1.0,1.0,-0.0010419026948511,3.289730375399813e-05,0.0010090053547173,-0.0288215763866901,0.0,0.0,0.0,-0.010414688847959,60.0,197.19532775878903,0.0,-7.425446568731786e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.975894969655553e-39,-8.411624738547294e-39,-4.615982238870772e-39,-1.3539937895276339e-21,-6.6650506996792645e-22,-6.874887195597074e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,9.792460332391784e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,0.0001028958213282,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.578596705570817e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001030358253046,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0004899358609691,287.1810913085937,294.1499938964844,297.45367431640625,292.083740234375,296.3087158203125,297.13336181640625,283.1561279296875,0.0,0.0,0.0772495567798614,0.0772495567798614,1.0,1.0,-0.0010419026948511,3.289730375399813e-05,0.0010090053547173,-0.0288215763866901,0.0,0.0,0.0,-0.010414688847959,60.0,197.19532775878903,0.0,-7.425446568731786e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.975894969655553e-39,-8.411624738547294e-39,-4.615982238870772e-39,-1.3539937895276339e-21,-6.6650506996792645e-22,-6.874887195597074e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.855179087026043e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001037864567479,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,7.66621160437353e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0001037823240039,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,0.0004922593361698,287.1732177734375,294.1499938964844,297.42803955078125,292.0865173339844,296.3192749023437,297.2015380859375,283.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501868091523,2.1668320471235347e-08,0.0010501651559025,-0.0297419000416994,0.0,0.0,0.0,-0.010622251778841,60.0,93.35961151123048,0.0,-7.519044942227995e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5714160978938499e-41,1.9085685084104006e-41,1.0285530728144156e-41,-1.3386140058581512e-21,-6.695809459224663e-22,-6.69033110422783e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.884653991321102e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001040908391587,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,7.688123878324404e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,0.0001040904680849,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0004937528283335,287.1651611328125,294.1499938964844,297.40185546875,292.0917358398437,296.3295288085937,297.2504272460937,283.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532920714467,1.2104054647466e-08,0.0010532799642533,-0.030733086168766,0.0,0.0,0.0,-0.0108093209564685,60.0,51.32047271728516,0.0,-7.564126747183765e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390076032736458e-21,-6.695021860496889e-22,-6.695054172239568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,9.956128633348273e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001048435296979,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,7.743720925645903e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0001048431367962,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,0.0004973230534233,287.1484680175781,294.1499938964844,297.347900390625,292.1089172363281,296.3490600585937,297.3017578125,283.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609064484015,1.2986429709371803e-08,0.0010608935263007,-0.0330628380179405,0.0,0.0,0.0,-0.0112507287412881,60.0,27.70491409301757,0.0,-7.673893520632191e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695026404335704e-22,-6.695024889722766e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,9.956128633348273e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001048435296979,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,7.743720925645903e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0001048431367962,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,0.0004973230534233,287.1484680175781,294.1499938964844,297.347900390625,292.1089172363281,296.3490600585937,297.3017578125,283.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609064484015,1.2986429709371803e-08,0.0010608935263007,-0.0330628380179405,0.0,0.0,0.0,-0.0112507287412881,60.0,27.70491409301757,0.0,-7.673893520632191e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695026404335704e-22,-6.695024889722766e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001004320656647,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001057604968082,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.811447721906006e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001057601039065,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.000501672795508,287.1310729980469,294.1499938964844,297.29205322265625,292.1344299316406,296.3673400878906,297.307861328125,283.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701835853978,1.4071340537213928e-08,0.0010701694991439,-0.0359008200466632,0.0,0.0,0.0,-0.0117885610088706,60.0,23.570537567138672,0.0,-7.808696267375127e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.339005179892945e-21,-6.695025899464725e-22,-6.695025899464725e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001004320656647,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001057604968082,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.811447721906006e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001057601039065,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.000501672795508,287.1310729980469,294.1499938964844,297.29205322265625,292.1344299316406,296.3673400878906,297.307861328125,283.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701835853978,1.4071340537213928e-08,0.0010701694991439,-0.0359008200466632,0.0,0.0,0.0,-0.0117885610088706,60.0,23.570537567138672,0.0,-7.808696267375127e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.339005179892945e-21,-6.695025899464725e-22,-6.695025899464725e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001014723166008,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001068559286068,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,7.892355642979965e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0001068555357051,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0005068690516054,287.1129150390625,294.1499938964844,297.2345275878906,292.16748046875,296.3843078613281,297.2840270996094,283.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812664404511,1.5367437100621828e-08,0.0010812510736286,-0.0392901115119457,0.0,0.0,0.0,-0.0124310851097106,60.0,22.54027938842773,0.0,-7.971275550744394e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.339005179892945e-21,-6.695025899464725e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001014723166008,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001068559286068,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,7.892355642979965e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0001068555357051,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0005068690516054,287.1129150390625,294.1499938964844,297.2345275878906,292.16748046875,296.3843078613281,297.2840270996094,283.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812664404511,1.5367437100621828e-08,0.0010812510736286,-0.0392901115119457,0.0,0.0,0.0,-0.0124310851097106,60.0,22.54027938842773,0.0,-7.971275550744394e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.339005179892945e-21,-6.695025899464725e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001026858444674,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001081338341464,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,7.986741547938436e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0001081334412447,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0005129309138283,287.0941162109375,294.1499938964844,297.175537109375,292.2071838378906,296.4001159667969,297.24188232421875,283.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941958753392,1.6879475595033e-08,0.0010941789951175,-0.0432424023747444,0.0,0.0,0.0,-0.0131806610152125,60.0,22.06201362609864,0.0,-8.163056719467934e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025899464725e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001026858444674,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001081338341464,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,7.986741547938436e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0001081334412447,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0005129309138283,287.0941162109375,294.1499938964844,297.175537109375,292.2071838378906,296.4001159667969,297.24188232421875,283.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941958753392,1.6879475595033e-08,0.0010941789951175,-0.0432424023747444,0.0,0.0,0.0,-0.0131806610152125,60.0,22.06201362609864,0.0,-8.163056719467934e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025899464725e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001033662774716,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,0.0001088503631763,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,8.039663953240961e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0001088499702746,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.000516329833772,287.0843811035156,294.1499938964844,297.1455993652344,292.2292785644531,296.4074401855469,297.2149963378906,283.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014466872438,1.7727302292769312e-08,0.0011014289921149,-0.0454576537013053,0.0,0.0,0.0,-0.0136009659618139,60.0,21.90156555175781,0.0,-8.271587859098872e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001040781062329,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0001095999541576,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,8.095028897514567e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001095995685318,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0005198855651542,287.0744934082031,294.1499938964844,297.1153564453125,292.2527160644531,296.4144897460937,297.1860656738281,283.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090277694165,1.8614260355320773e-08,0.001109009142965,-0.0477744564414024,0.0,0.0,0.0,-0.0140406489372253,60.0,21.758289337158203,0.0,-8.385895000628808e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001056221881299,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001112259487854,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,8.215123671106994e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001112255558837,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0005275986040942,287.05419921875,294.1499938964844,297.05419921875,292.3033142089844,296.4276123046875,297.123779296875,283.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254812125116,2.0538264422498287e-08,0.0011254606069996,-0.0527974478900432,0.0,0.0,0.0,-0.0149944582954049,60.0,21.515350341796875,0.0,-8.636542503381862e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001056221881299,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001112259487854,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,8.215123671106994e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001112255558837,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0005275986040942,287.05419921875,294.1499938964844,297.05419921875,292.3033142089844,296.4276123046875,297.123779296875,283.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254812125116,2.0538264422498287e-08,0.0011254606069996,-0.0527974478900432,0.0,0.0,0.0,-0.0149944582954049,60.0,21.515350341796875,0.0,-8.636542503381862e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001072915911208,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001129839074565,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,8.344966045115143e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.0001129835145547,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.000535937550012,287.033203125,294.1499938964844,296.9922790527344,292.358154296875,296.43951416015625,297.05792236328125,283.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432681931182,2.2618472428348472e-08,0.0011432454921305,-0.0582238249480724,0.0,0.0,0.0,-0.0160256922245025,60.0,21.32601356506348,0.0,-8.911685966950247e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001072915911208,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001129839074565,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,8.344966045115143e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.0001129835145547,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.000535937550012,287.033203125,294.1499938964844,296.9922790527344,292.358154296875,296.43951416015625,297.05792236328125,283.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432681931182,2.2618472428348472e-08,0.0011432454921305,-0.0582238249480724,0.0,0.0,0.0,-0.0160256922245025,60.0,21.32601356506348,0.0,-8.911685966950247e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001090350342565,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.0001148198352893,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,8.480567339574918e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001148194423876,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005446464056149,287.01153564453125,294.1499938964844,296.9298095703125,292.4164733886719,296.4501342773437,296.9903869628906,283.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618442367762,2.479099592278544e-08,0.0011618194403126,-0.0638856217265129,0.0,0.0,0.0,-0.0171026904135942,60.0,21.188066482543945,0.0,-9.203638740018505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001090350342565,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.0001148198352893,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,8.480567339574918e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001148194423876,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005446464056149,287.01153564453125,294.1499938964844,296.9298095703125,292.4164733886719,296.4501342773437,296.9903869628906,283.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618442367762,2.479099592278544e-08,0.0011618194403126,-0.0638856217265129,0.0,0.0,0.0,-0.0171026904135942,60.0,21.188066482543945,0.0,-9.203638740018505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001107871576095,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001166649162769,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,8.61684384290129e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001166645233752,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0005533986259251,286.9891052246094,294.1499938964844,296.8670959472656,292.4775390625,296.4593505859375,296.9225158691406,283.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180513179861,2.6974396050150066e-08,0.0011804861715063,-0.0695697143673896,0.0,0.0,0.0,-0.0181850790977478,60.0,21.093488693237305,0.0,-9.501786024657124e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001107871576095,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001166649162769,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,8.61684384290129e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001166645233752,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0005533986259251,286.9891052246094,294.1499938964844,296.8670959472656,292.4775390625,296.4593505859375,296.9225158691406,283.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180513179861,2.6974396050150066e-08,0.0011804861715063,-0.0695697143673896,0.0,0.0,0.0,-0.0181850790977478,60.0,21.093488693237305,0.0,-9.501786024657124e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,0.0001116408457164,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,0.0001175638899439,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,8.683242049301043e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0001175634970422,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0005576629773713,286.9776306152344,294.1499938964844,296.8356628417969,292.5088806152344,296.4634094238281,296.88873291015625,283.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896092910319,2.803822951591428e-08,0.0011895812349393,-0.0723368600010871,0.0,0.0,0.0,-0.0187124591320753,60.0,21.059370040893555,0.0,-9.64877315823287e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001124662230722,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,0.0001184330467367,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,8.747437823330984e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.000118432653835,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0005617858842015,286.96600341796875,294.1499938964844,296.8042907714844,292.5406188964844,296.4671325683594,296.8551330566406,283.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984040029346,2.9066788087561693e-08,0.0011983750155195,-0.07501070946455,0.0,0.0,0.0,-0.0192223526537418,60.0,21.031444549560547,0.0,-9.791957467086833e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001139886662713,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001200362530653,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,8.86584966792725e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0001200358601636,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,0.0005693908315151,286.9422912597656,294.1499938964844,296.7416381835937,292.60504150390625,296.4735412597656,296.7886047363281,283.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146254302933,3.0964027786239974e-08,0.0012145944638177,-0.0799386277794838,0.0,0.0,0.0,-0.0201628804206848,60.0,20.98697090148925,0.0,-1.005883163429644e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001139886662713,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001200362530653,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,8.86584966792725e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0001200358601636,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,0.0005693908315151,286.9422912597656,294.1499938964844,296.7416381835937,292.60504150390625,296.4735412597656,296.7886047363281,283.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146254302933,3.0964027786239974e-08,0.0012145944638177,-0.0799386277794838,0.0,0.0,0.0,-0.0201628804206848,60.0,20.98697090148925,0.0,-1.005883163429644e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001152680415543,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.000121383498481,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,8.965357119450346e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001213831055792,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005757816252298,286.9179992675781,294.1499938964844,296.6794128417969,292.6700744628906,296.478515625,296.7232360839844,283.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282574316486,3.25583755511616e-08,0.0012282248353585,-0.084075428545475,0.0,0.0,0.0,-0.0209532529115676,60.0,20.947790145874023,0.0,-1.0285869223025657e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001152680415543,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.000121383498481,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,8.965357119450346e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001213831055792,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005757816252298,286.9179992675781,294.1499938964844,296.6794128417969,292.6700744628906,296.478515625,296.7232360839844,283.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282574316486,3.25583755511616e-08,0.0012282248353585,-0.084075428545475,0.0,0.0,0.0,-0.0209532529115676,60.0,20.947790145874023,0.0,-1.0285869223025657e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001162744883913,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001224433362949,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.043635509442538e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001224429433932,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0005808090791106,286.8932800292969,294.1499938964844,296.6177978515625,292.735107421875,296.4820861816406,296.6591491699219,283.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389810290187,3.3812579403047494e-08,0.0012389472685754,-0.0873267278075218,0.0,0.0,0.0,-0.0215750057250261,60.0,20.903133392333984,0.0,-1.046624689138298e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001162744883913,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001224433362949,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.043635509442538e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001224429433932,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0005808090791106,286.8932800292969,294.1499938964844,296.6177978515625,292.735107421875,296.4820861816406,296.6591491699219,283.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389810290187,3.3812579403047494e-08,0.0012389472685754,-0.0873267278075218,0.0,0.0,0.0,-0.0215750057250261,60.0,20.903133392333984,0.0,-1.046624689138298e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001170096511486,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001232174836331,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.10081434994936e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0001232170907314,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0005844814004376,286.8681640625,294.1499938964844,296.5570373535156,292.79949951171875,296.4842529296875,296.59637451171875,283.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468141503632,3.472867504683563e-08,0.0012467794585973,-0.0896998420357704,0.0,0.0,0.0,-0.022029148414731,60.0,20.84813499450684,0.0,-1.0598986932564004e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001170096511486,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001232174836331,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.10081434994936e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0001232170907314,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0005844814004376,286.8681640625,294.1499938964844,296.5570373535156,292.79949951171875,296.4842529296875,296.59637451171875,283.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468141503632,3.472867504683563e-08,0.0012467794585973,-0.0896998420357704,0.0,0.0,0.0,-0.022029148414731,60.0,20.84813499450684,0.0,-1.0598986932564004e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
