time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,0.0001172025149571,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001234205701621,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,9.11581446416676e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001234201918123,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,0.000585444853641,286.85552978515625,294.1499938964844,296.5270690917969,292.8312683105469,296.4848327636719,296.5655822753906,284.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124886946287,3.4968962836501305e-08,0.0012488344218581,-0.0903220623731613,0.0,0.0,0.0,-0.0221482701599597,60.0,20.8120231628418,0.0,-1.0633942082449721e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0001172872143797,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001235097588505,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,9.122402116190642e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,0.0001235093805007,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0005858679651282,286.84283447265625,294.1499938964844,296.49737548828125,292.8626708984375,296.485107421875,296.5351867675781,284.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497717980295,3.5074450011052256e-08,0.0012497367570176,-0.0905951783061027,0.0,0.0,0.0,-0.0222005657851696,60.0,20.7665958404541,0.0,-1.0649305437482329e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.000117154471809,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001233699731528,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.112076077144592e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.000123369594803,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0005852050380781,286.8173522949219,294.1499938964844,296.4390563964844,292.9239807128906,296.48468017578125,296.475830078125,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248357235454,3.4908826052060256e-08,0.0012483223108574,-0.0901663452386856,0.0,0.0,0.0,-0.022118467837572,60.0,20.64636611938477,0.0,-1.0625188195945157e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.000117154471809,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001233699731528,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.112076077144592e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.000123369594803,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0005852050380781,286.8173522949219,294.1499938964844,296.4390563964844,292.9239807128906,296.48468017578125,296.475830078125,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248357235454,3.4908826052060256e-08,0.0012483223108574,-0.0901663452386856,0.0,0.0,0.0,-0.022118467837572,60.0,20.64636611938477,0.0,-1.0625188195945157e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001166443980764,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,0.000122832818306,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.072402463061736e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001228324545081,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0005826571723446,286.7918395996094,294.1499938964844,296.3822326660156,292.9829406738281,296.4830017089844,296.41845703125,284.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429214548319,3.427291161983703e-08,0.001242887112312,-0.0885193794965744,0.0,0.0,0.0,-0.0218032300472259,60.0,20.485719680786133,0.0,-1.0532842509292097e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001166443980764,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,0.000122832818306,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.072402463061736e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001228324545081,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0005826571723446,286.7918395996094,294.1499938964844,296.3822326660156,292.9829406738281,296.4830017089844,296.41845703125,284.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429214548319,3.427291161983703e-08,0.001242887112312,-0.0885193794965744,0.0,0.0,0.0,-0.0218032300472259,60.0,20.485719680786133,0.0,-1.0532842509292097e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0001159436069428,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.000122094847029,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.01789535419084e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001220944832311,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0005791567382402,286.76641845703125,294.1499938964844,296.32720947265625,293.0390014648437,296.4801025390625,296.3630676269531,284.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354532955214,3.3399313537074704e-08,0.001235419884324,-0.0862556993961334,0.0,0.0,0.0,-0.0213701650500297,60.0,20.29784774780273,0.0,-1.0406638040194593e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0001159436069428,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.000122094847029,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.01789535419084e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001220944832311,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0005791567382402,286.76641845703125,294.1499938964844,296.32720947265625,293.0390014648437,296.4801025390625,296.3630676269531,284.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354532955214,3.3399313537074704e-08,0.001235419884324,-0.0862556993961334,0.0,0.0,0.0,-0.0213701650500297,60.0,20.29784774780273,0.0,-1.0406638040194593e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001149990275735,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001211001363117,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,8.944426372181624e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0001210997870657,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0005744384834542,286.7411499023437,294.1499938964844,296.2742004394531,293.0915832519531,296.4761657714844,296.309814453125,284.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253875611349,3.2221887380501364e-08,0.0012253553140908,-0.0832026898860931,0.0,0.0,0.0,-0.0207864809781312,60.0,20.0873966217041,0.0,-1.0237741321361685e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001149990275735,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001211001363117,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,8.944426372181624e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0001210997870657,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0005744384834542,286.7411499023437,294.1499938964844,296.2742004394531,293.0915832519531,296.4761657714844,296.309814453125,284.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253875611349,3.2221887380501364e-08,0.0012253553140908,-0.0832026898860931,0.0,0.0,0.0,-0.0207864809781312,60.0,20.0873966217041,0.0,-1.0237741321361685e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0001144456182373,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0001205173684866,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,8.901383262127638e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001205170192406,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0005716741434298,286.72857666015625,294.1499938964844,296.24853515625,293.1164245605469,296.4737854003906,296.2841186523437,284.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194901937618,3.153208893991177e-08,0.0012194586452096,-0.0814130157232284,0.0,0.0,0.0,-0.0204445254057645,60.0,19.99664688110352,0.0,-1.0139433470612857e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.0001138488296419,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0001198889076476,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,8.854964835336432e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0001198885656776,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0005686930962838,286.7160949707031,294.1499938964844,296.22344970703125,293.14019775390625,296.47119140625,296.25897216796875,284.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131306575611,3.07882253025582e-08,0.0012130998075008,-0.0794822126626968,0.0,0.0,0.0,-0.0200757700949907,60.0,19.903871536254883,0.0,-1.0033950559318329e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001125596900237,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001185313667519,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,8.754697773838416e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001185310393339,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0005622537573799,286.6912841796875,294.1499938964844,296.1751403808594,293.1843566894531,296.46539306640625,296.21063232421875,284.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993931839242,2.918144659247445e-08,0.0011993639636784,-0.0753086656332016,0.0,0.0,0.0,-0.0192792378365993,60.0,19.70185852050781,0.0,-9.807983047949165e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001125596900237,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001185313667519,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,8.754697773838416e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001185310393339,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0005622537573799,286.6912841796875,294.1499938964844,296.1751403808594,293.1843566894531,296.46539306640625,296.21063232421875,284.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993931839242,2.918144659247445e-08,0.0011993639636784,-0.0753086656332016,0.0,0.0,0.0,-0.0192792378365993,60.0,19.70185852050781,0.0,-9.807983047949165e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001112028767238,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001171025578514,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,8.649165829410776e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001171022377093,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,0.0005554763483814,286.66680908203125,294.1499938964844,296.1295166015625,293.2235717773437,296.4587707519531,296.1650085449219,284.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849344009533,2.7490360210435938e-08,0.0011849069269374,-0.070911981165409,0.0,0.0,0.0,-0.0184409096837043,60.0,19.48025703430176,0.0,-9.572933379331516e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001112028767238,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001171025578514,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,8.649165829410776e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001171022377093,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,0.0005554763483814,286.66680908203125,294.1499938964844,296.1295166015625,293.2235717773437,296.4587707519531,296.1650085449219,284.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849344009533,2.7490360210435938e-08,0.0011849069269374,-0.070911981165409,0.0,0.0,0.0,-0.0184409096837043,60.0,19.48025703430176,0.0,-9.572933379331516e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001098454667953,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001156731232185,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,8.543588046450168e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001156728103524,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0005486959125846,286.6427001953125,294.1499938964844,296.0868530273437,293.2573547363281,296.45147705078125,296.12225341796875,284.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704690987244,2.5798577496516373e-08,0.0011704433709383,-0.0665094554424285,0.0,0.0,0.0,-0.0176022332161664,60.0,19.246374130249023,0.0,-9.340634932186732e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001098454667953,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001156731232185,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,8.543588046450168e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001156728103524,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0005486959125846,286.6427001953125,294.1499938964844,296.0868530273437,293.2573547363281,296.45147705078125,296.12225341796875,284.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704690987244,2.5798577496516373e-08,0.0011704433709383,-0.0665094554424285,0.0,0.0,0.0,-0.0176022332161664,60.0,19.246374130249023,0.0,-9.340634932186732e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001085458352463,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001143045374192,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,8.44250462250784e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.000114304231829,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0005422041285783,286.61895751953125,294.1499938964844,296.0473327636719,293.2851867675781,296.4435119628906,296.08251953125,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566195171326,2.4178840263289203e-08,0.0011565953027456,-0.0622908696532249,0.0,0.0,0.0,-0.0167992711067199,60.0,19.00764846801757,0.0,-9.120898170067449e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001085458352463,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001143045374192,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,8.44250462250784e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.000114304231829,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0005422041285783,286.61895751953125,294.1499938964844,296.0473327636719,293.2851867675781,296.4435119628906,296.08251953125,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566195171326,2.4178840263289203e-08,0.0011565953027456,-0.0622908696532249,0.0,0.0,0.0,-0.0167992711067199,60.0,19.00764846801757,0.0,-9.120898170067449e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001079307039617,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0001136567661887,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,8.394660108024254e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,0.0001136564678745,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.000539131462574,286.60723876953125,294.1499938964844,296.02880859375,293.2967529296875,296.4393005371094,296.06396484375,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500642867758,2.3412210836681893e-08,0.0011500408872961,-0.0602930374443531,0.0,0.0,0.0,-0.0164192244410514,60.0,18.888896942138672,0.0,-9.017806235078753e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0001073469902621,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,0.0001130420860135,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,8.349259587703273e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0001130417876993,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0005362157826311,286.5956115722656,294.1499938964844,296.0111694335937,293.306640625,296.4349670410156,296.0461120605469,284.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438437504693,2.268473764388545e-08,0.0011438210494816,-0.0583965964615345,0.0,0.0,0.0,-0.0160585884004831,60.0,18.7713565826416,0.0,-8.920520855326688e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001062922383425,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.000111931367428,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,8.267222438007593e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.0001119310763897,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0005309471744112,286.5726013183594,294.1499938964844,295.9786682128906,293.3212280273437,296.4259948730469,296.01275634765625,284.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132603152655,2.1370228253658752e-08,0.0011325818486511,-0.0549682527780532,0.0,0.0,0.0,-0.0154069336131215,60.0,18.54207420349121,0.0,-8.74606627121466e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001062922383425,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.000111931367428,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,8.267222438007593e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.0001119310763897,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0005309471744112,286.5726013183594,294.1499938964844,295.9786682128906,293.3212280273437,296.4259948730469,296.01275634765625,284.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132603152655,2.1370228253658752e-08,0.0011325818486511,-0.0549682527780532,0.0,0.0,0.0,-0.0154069336131215,60.0,18.54207420349121,0.0,-8.74606627121466e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001053792148013,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.000110969893285,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,8.196208364097401e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001109696095227,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0005263864877633,286.5499267578125,294.1499938964844,295.95001220703125,293.3283996582031,296.41668701171875,295.982421875,284.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228730436414,2.023235268211465e-08,0.0011228527873754,-0.0519990511238575,0.0,0.0,0.0,-0.0148428445681929,60.0,18.32155418395996,0.0,-8.596442313546505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001053792148013,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.000110969893285,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,8.196208364097401e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001109696095227,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0005263864877633,286.5499267578125,294.1499938964844,295.95001220703125,293.3283996582031,296.41668701171875,295.982421875,284.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228730436414,2.023235268211465e-08,0.0011228527873754,-0.0519990511238575,0.0,0.0,0.0,-0.0148428445681929,60.0,18.32155418395996,0.0,-8.596442313546505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001045881072059,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0001101368106901,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,8.134677045745775e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001101365342037,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0005224348860792,286.5274963378906,294.1499938964844,295.9237365722656,293.33184814453125,296.4071350097656,295.9548645019531,284.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144421296194,1.924642667461285e-08,0.0011144228046759,-0.0494252555072307,0.0,0.0,0.0,-0.0143540818244218,60.0,18.1124210357666,0.0,-8.467841894344019e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001045881072059,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0001101368106901,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,8.134677045745775e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001101365342037,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0005224348860792,286.5274963378906,294.1499938964844,295.9237365722656,293.33184814453125,296.4071350097656,295.9548645019531,284.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144421296194,1.924642667461285e-08,0.0011144228046759,-0.0494252555072307,0.0,0.0,0.0,-0.0143540818244218,60.0,18.1124210357666,0.0,-8.467841894344019e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.000103856291389,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001093661630875,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,8.077757229330018e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0001093658938771,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0005187793867662,286.5054016113281,294.1499938964844,295.898193359375,293.3355712890625,296.3973083496094,295.9291687011719,284.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066428851336,1.8334395335273257e-08,0.0011066244915127,-0.04704350233078,0.0,0.0,0.0,-0.0139019498601555,60.0,17.91625213623047,0.0,-8.349741165147861e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.000103856291389,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001093661630875,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,8.077757229330018e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0001093658938771,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0005187793867662,286.5054016113281,294.1499938964844,295.898193359375,293.3355712890625,296.3973083496094,295.9291687011719,284.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066428851336,1.8334395335273257e-08,0.0011066244915127,-0.04704350233078,0.0,0.0,0.0,-0.0139019498601555,60.0,17.91625213623047,0.0,-8.349741165147861e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001035125897033,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.000109004220576,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,8.051023905863985e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001090039513655,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0005170625518076,286.4944763183594,294.1499938964844,295.8857116699219,293.3375244140625,296.3923034667969,295.91680908203125,284.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029810411855,1.7906048199733966e-08,0.0011029631132259,-0.0459246076643466,0.0,0.0,0.0,-0.0136896073818206,60.0,17.823272705078125,0.0,-8.294559705745996e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001031851643347,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0001086594274966,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,8.025557326618582e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001086591582861,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0005154270911589,286.4836120605469,294.1499938964844,295.8733825683594,293.33953857421875,296.3872375488281,295.9046630859375,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994916083291,1.7497999493798492e-08,0.0010994741460308,-0.0448585748672485,0.0,0.0,0.0,-0.0134873203933238,60.0,17.733495712280273,0.0,-8.242162863325576e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001025737947202,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0001080156071111,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,7.978005305631086e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001080153451766,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0005123732262291,286.4620666503906,294.1499938964844,295.8492736816406,293.3436584472656,296.3769836425781,295.88092041015625,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929749114438,1.6736070307388218e-08,0.0010929581476375,-0.0428676344454288,0.0,0.0,0.0,-0.0131095964461565,60.0,17.562320709228516,0.0,-8.144769481077675e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001025737947202,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0001080156071111,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,7.978005305631086e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001080153451766,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0005123732262291,286.4620666503906,294.1499938964844,295.8492736816406,293.3436584472656,296.3769836425781,295.88092041015625,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929749114438,1.6736070307388218e-08,0.0010929581476375,-0.0428676344454288,0.0,0.0,0.0,-0.0131095964461565,60.0,17.562320709228516,0.0,-8.144769481077675e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001020252238959,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001074379324563,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,7.935337634989992e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001074376777978,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0005096331005915,286.4407958984375,294.1499938964844,295.8258056640625,293.34796142578125,296.3664855957031,295.85791015625,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871288832277,1.605241450874928e-08,0.0010871129343286,-0.0410807915031909,0.0,0.0,0.0,-0.0127706816419959,60.0,17.404409408569336,0.0,-8.057872946665159e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001020252238959,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001074379324563,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,7.935337634989992e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001074376777978,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0005096331005915,286.4407958984375,294.1499938964844,295.8258056640625,293.34796142578125,296.3664855957031,295.85791015625,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871288832277,1.605241450874928e-08,0.0010871129343286,-0.0410807915031909,0.0,0.0,0.0,-0.0127706816419959,60.0,17.404409408569336,0.0,-8.057872946665159e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.000101533223642,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001069198260665,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.897070463513955e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.000106919571408,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0005071755149401,286.4197998046875,294.1499938964844,295.8029479980469,293.3523864746094,296.3558044433594,295.83551025390625,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818854207172,1.5439248102211426e-08,0.0010818699374794,-0.0394778586924076,0.0,0.0,0.0,-0.0124667100608348,60.0,17.258358001708984,0.0,-7.980332128454395e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.000101533223642,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001069198260665,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.897070463513955e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.000106919571408,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0005071755149401,286.4197998046875,294.1499938964844,295.8029479980469,293.3523864746094,296.3558044433594,295.83551025390625,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818854207172,1.5439248102211426e-08,0.0010818699374794,-0.0394778586924076,0.0,0.0,0.0,-0.0124667100608348,60.0,17.258358001708984,0.0,-7.980332128454395e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0001010956693789,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001064590469468,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,7.863037171773612e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001064587995642,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0005049898754805,286.3990478515625,294.1499938964844,295.7806701660156,293.3568725585937,296.344970703125,295.81365966796875,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772221721708,1.4893935862403396e-08,0.0010772072710096,-0.0380520522594451,0.0,0.0,0.0,-0.0121963759884238,60.0,17.12396240234375,0.0,-7.911685884209876e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
